time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412200,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.7591613531112671,0.2790040969848633,0.2546561062335968,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.9607993364334106,0.5617053508758545,0.5342578887939453,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.941522181034088,0.5322117209434509,0.3733183443546295,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.8250510096549988,0.3597306609153747,0.3440929651260376,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7147473096847534,0.2296495139598846,1.05075204372406,284.55743408203125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1961364746094,284.5545959472656,1.0,0.5856184363365173,1.0,1.0,0.0,1.0,-3.0704030990600586,3.070395469665528,7.582203124911757e-06,2.3726015090942383,0.9120197296142578,0.9120197296142578,0.0,162.96388244628906,167.0,59716.05859375,0.0,2508.044189453125,1.0,279.0589904785156,283.0656433105469,294.4300537109375,298.2992248535156,293.1499938964844,293.1499938964844,278.75,33342.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915919303894044,1.0,0.0,0.0,3.566462755203247,3.566485643386841,8.487283480462793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8271484375,0.0,1952.824951171875,1895.4371337890625,0.0,4228.64208984375,1.0,1.0,0.0,3.0,1.0,0.0
12412260,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350830078125,0.7516111731529236,0.2765758335590362,0.2527048289775848,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339538574219,0.950189769268036,0.5569288730621338,0.5300323963165283,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340148925781,0.9334539771080016,0.5323132872581482,0.3735779225826263,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.8177313208580017,0.3574848771095276,0.3422290682792663,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355712890625,0.70753014087677,0.2277940809726715,1.0435720682144165,284.334228515625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.17413330078125,284.3313293457031,1.0,0.5856284499168396,1.0,1.0,0.0,1.0,-3.0524189472198486,3.0524113178253174,7.493710199923953e-06,2.3587334156036377,0.9020342826843262,0.9020342826843262,0.0,166.9773712158203,170.0,60644.4453125,0.0,2494.949951171875,1.0,278.7590026855469,282.8327941894531,294.4044494628906,298.3332214355469,293.1499938964844,293.1499938964844,278.45001220703125,33998.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981885552406312,1.0,0.0,0.0,3.5621893405914307,3.5622119903564453,8.466955137009791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.2880859375,0.0,1953.18505859375,1895.4371337890625,0.0,4284.70947265625,1.0,1.0,0.0,3.0,1.0,0.0
12412320,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350830078125,0.7516111731529236,0.2765758335590362,0.2527048289775848,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339538574219,0.950189769268036,0.5569288730621338,0.5300323963165283,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340148925781,0.9334539771080016,0.5323132872581482,0.3735779225826263,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.8177313208580017,0.3574848771095276,0.3422290682792663,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355712890625,0.70753014087677,0.2277940809726715,1.0435720682144165,284.334228515625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.17413330078125,284.3313293457031,1.0,0.5856284499168396,1.0,1.0,0.0,1.0,-3.0524189472198486,3.0524113178253174,7.493710199923953e-06,2.3587334156036377,0.9020342826843262,0.9020342826843262,0.0,166.9773712158203,170.0,60644.4453125,0.0,2494.949951171875,1.0,278.7590026855469,282.8327941894531,294.4044494628906,298.3332214355469,293.1499938964844,293.1499938964844,278.45001220703125,33998.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981885552406312,1.0,0.0,0.0,3.5621893405914307,3.5622119903564453,8.466955137009791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.2880859375,0.0,1953.18505859375,1895.4371337890625,0.0,4284.70947265625,1.0,1.0,0.0,3.0,1.0,0.0
12412380,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1105041503906,0.7445540428161621,0.2739867568016052,0.2505968511104584,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.9396474957466124,0.551927924156189,0.5255845189094543,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.925842583179474,0.5321639180183411,0.3736536502838135,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.8105852007865906,0.3550224602222442,0.3401459753513336,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1109924316406,0.7003453373908997,0.2257714122533798,1.035565733909607,284.109619140625,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1526184082031,284.106689453125,1.0,0.5852706432342529,1.0,1.0,0.0,1.0,-3.032500982284546,3.0324935913085938,7.396264209091896e-06,2.343355655670166,0.8890444040298462,0.8890444040298462,0.0,170.7387237548828,173.0,61528.46875,0.0,2477.020751953125,1.0,278.45904541015625,282.5992126464844,294.3984069824219,298.3793334960937,293.1499938964844,293.1499938964844,278.75,34931.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5560977458953857,3.5561208724975586,8.438022973678017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.54736328125,0.0,1953.6851806640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12412440,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1105041503906,0.7445540428161621,0.2739867568016052,0.2505968511104584,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.9396474957466124,0.551927924156189,0.5255845189094543,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.925842583179474,0.5321639180183411,0.3736536502838135,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.8105852007865906,0.3550224602222442,0.3401459753513336,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1109924316406,0.7003453373908997,0.2257714122533798,1.035565733909607,284.109619140625,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1526184082031,284.106689453125,1.0,0.5852706432342529,1.0,1.0,0.0,1.0,-3.032500982284546,3.0324935913085938,7.396264209091896e-06,2.343355655670166,0.8890444040298462,0.8890444040298462,0.0,170.7387237548828,173.0,61528.46875,0.0,2477.020751953125,1.0,278.45904541015625,282.5992126464844,294.3984069824219,298.3793334960937,293.1499938964844,293.1499938964844,278.75,34931.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5560977458953857,3.5561208724975586,8.438022973678017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.54736328125,0.0,1953.6851806640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12412500,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127685546875,0.7415728569030762,0.2730987668037414,0.2496408969163894,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157287597656,0.9349800944328308,0.5499539971351624,0.5234929323196411,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2156066894531,0.9227671027183532,0.5326631665229797,0.373800665140152,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2141418457031,0.8074117302894592,0.3541246950626373,0.339167058467865,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2114562988281,0.6972038149833679,0.2249801456928253,1.031710147857666,284.2150573730469,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1470947265625,284.22198486328125,1.0,0.5850411653518677,1.0,1.0,0.0,1.0,-3.023195505142212,3.02318811416626,7.350740816036705e-06,2.3360795974731445,0.8851321339607239,0.8851321339607239,0.0,172.3414764404297,173.0,60276.515625,0.0,2467.907958984375,1.0,278.6991271972656,282.7356872558594,294.327880859375,298.1355285644531,293.1499938964844,293.1499938964844,278.75,35294.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966658353805542,1.0,0.0,0.0,3.553729772567749,3.553752899169922,8.426789008808555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.5439453125,0.0,1953.8753662109373,1895.4371337890625,0.0,4271.8212890625,1.0,1.0,0.0,3.0,1.0,0.0
12412560,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2528686523437,0.7398334741592407,0.2726737260818481,0.2491383701562881,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.253173828125,0.93197363615036,0.5485836863517761,0.5220277905464172,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2531433105469,0.9214074015617372,0.5337689518928528,0.3744369447231293,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25299072265625,0.8054594397544861,0.353665143251419,0.33861044049263,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527160644531,0.6952491402626038,0.22452113032341,1.0292381048202517,284.25311279296875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.14752197265625,284.25372314453125,1.0,0.5850037336349487,1.0,1.0,0.0,1.0,-3.017946481704712,3.01793909072876,7.325023943849374e-06,2.331932306289673,0.8809084892272949,0.8809084892272949,0.0,173.36236572265625,176.0,59985.85546875,0.0,2463.3896484375,1.0,278.74151611328125,282.7758178710937,294.3130187988281,298.1311340332031,293.1499938964844,293.1499938964844,279.04998779296875,35617.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933215975761414,1.0,0.0,0.0,3.5516183376312256,3.5516414642333984,8.416778314312978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.1962890625,0.0,1954.0430908203125,1895.4371337890625,0.0,4243.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
12412620,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43084716796875,0.7380776405334473,0.272588163614273,0.2488984763622284,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314270019531,0.9282698035240172,0.5468732118606567,0.5201737284660339,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.9209550023078918,0.5369440913200378,0.3764654994010925,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311218261719,0.8033916354179382,0.3535647392272949,0.3383242785930633,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306030273437,0.693183422088623,0.2243003994226455,1.0274989604949951,284.4313049316406,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.1573486328125,284.4326477050781,1.0,0.5855709910392761,1.0,1.0,0.0,1.0,-3.015422821044922,3.0154154300689697,7.31254112906754e-06,2.329881191253662,0.8754497170448303,0.8754497170448303,0.0,174.773681640625,179.0,58543.30859375,0.0,2465.960693359375,1.0,279.0408935546875,282.9815673828125,294.2840881347656,297.99249267578125,293.1499938964844,293.1499938964844,279.3500061035156,36087.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830671548843384,1.0,0.0,0.0,3.5475361347198486,3.547559261322021,8.397441320084909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.30078125,0.0,1952.8173828125,1895.4371337890625,0.0,4155.32666015625,0.9996423125267028,1.0,0.0,3.0,1.0,0.0
12412680,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43084716796875,0.7380776405334473,0.272588163614273,0.2488984763622284,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314270019531,0.9282698035240172,0.5468732118606567,0.5201737284660339,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.9209550023078918,0.5369440913200378,0.3764654994010925,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311218261719,0.8033916354179382,0.3535647392272949,0.3383242785930633,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306030273437,0.693183422088623,0.2243003994226455,1.0274989604949951,284.4313049316406,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.1573486328125,284.4326477050781,1.0,0.5855709910392761,1.0,1.0,0.0,1.0,-3.015422821044922,3.0154154300689697,7.31254112906754e-06,2.329881191253662,0.8754497170448303,0.8754497170448303,0.0,174.773681640625,179.0,58543.30859375,0.0,2465.960693359375,1.0,279.0408935546875,282.9815673828125,294.2840881347656,297.99249267578125,293.1499938964844,293.1499938964844,279.3500061035156,36087.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830671548843384,1.0,0.0,0.0,3.5475361347198486,3.547559261322021,8.397441320084909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.30078125,0.0,1952.8173828125,1895.4371337890625,0.0,4155.32666015625,0.9996423125267028,1.0,0.0,3.0,1.0,0.0
12412740,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.737356960773468,0.2731168866157532,0.2492943257093429,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.9259083271026612,0.5460137724876404,0.5192379355430603,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.9217678308486938,0.5408937931060791,0.379114031791687,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.8024761080741882,0.3541822433471679,0.3387998342514038,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.6923829317092896,0.2247474193572998,1.029031753540039,284.6230163574219,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.173828125,284.6247863769531,1.0,0.5870001316070557,1.0,1.0,0.0,1.0,-3.0203657150268555,3.020358324050904,7.336444014072185e-06,2.3336620330810547,0.8726444840431213,0.8726444840431213,0.0,176.0596160888672,182.0,57175.44921875,0.0,2481.8076171875,1.0,279.3408203125,283.1978454589844,294.2702331542969,297.88690185546875,293.1499938964844,293.1499938964844,279.6499938964844,36228.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735695719718932,1.0,0.0,0.0,3.539273738861084,3.5392966270446777,8.358369996130932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.1611328125,0.0,1942.2838134765625,1895.4371337890625,0.0,4072.580322265625,0.997779667377472,1.0,0.0,3.0,1.0,0.0
12412800,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.737356960773468,0.2731168866157532,0.2492943257093429,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.9259083271026612,0.5460137724876404,0.5192379355430603,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.9217678308486938,0.5408937931060791,0.379114031791687,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.8024761080741882,0.3541822433471679,0.3387998342514038,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.6923829317092896,0.2247474193572998,1.029031753540039,284.6230163574219,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.173828125,284.6247863769531,1.0,0.5870001316070557,1.0,1.0,0.0,1.0,-3.0203657150268555,3.020358324050904,7.336444014072185e-06,2.3336620330810547,0.8726444840431213,0.8726444840431213,0.0,176.0596160888672,182.0,57175.44921875,0.0,2481.8076171875,1.0,279.3408203125,283.1978454589844,294.2702331542969,297.88690185546875,293.1499938964844,293.1499938964844,279.6499938964844,36228.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735695719718932,1.0,0.0,0.0,3.539273738861084,3.5392966270446777,8.358369996130932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.1611328125,0.0,1942.2838134765625,1895.4371337890625,0.0,4072.580322265625,0.997779667377472,1.0,0.0,3.0,1.0,0.0
12412860,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7369512319564819,0.2740146815776825,0.250064879655838,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9238942861557008,0.5456832051277161,0.5188583135604858,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9228761196136476,0.5453364849090576,0.3821418881416321,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8019112944602966,0.3552492260932922,0.3397514820098877,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.6920767426490784,0.2256345897912979,1.0327622890472412,284.81982421875,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.1932983398437,284.8217163085937,1.0,0.5891577005386353,1.0,1.0,0.0,1.0,-3.030100107192993,3.030092716217041,7.383779575320659e-06,2.3411705493927,0.8725014925003052,0.8725014925003052,0.0,177.5795135498047,185.0,55886.765625,-0.0,2507.9140625,1.0,279.6407165527344,283.4168395996094,294.2597961425781,297.7923278808594,293.1499938964844,293.1499938964844,279.95001220703125,36157.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645349383354188,1.0,0.0,0.0,3.533467531204224,3.5334906578063965,8.330969194503268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.5234375,0.0,1933.21923828125,1895.4371337890625,0.0,3992.90625,0.9962844848632812,1.0,0.0,3.0,1.0,0.0
12412920,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7369512319564819,0.2740146815776825,0.250064879655838,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9238942861557008,0.5456832051277161,0.5188583135604858,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9228761196136476,0.5453364849090576,0.3821418881416321,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8019112944602966,0.3552492260932922,0.3397514820098877,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.6920767426490784,0.2256345897912979,1.0327622890472412,284.81982421875,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.1932983398437,284.8217163085937,1.0,0.5891577005386353,1.0,1.0,0.0,1.0,-3.030100107192993,3.030092716217041,7.383779575320659e-06,2.3411705493927,0.8725014925003052,0.8725014925003052,0.0,177.5795135498047,185.0,55886.765625,-0.0,2507.9140625,1.0,279.6407165527344,283.4168395996094,294.2597961425781,297.7923278808594,293.1499938964844,293.1499938964844,279.95001220703125,36157.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645349383354188,1.0,0.0,0.0,3.533467531204224,3.5334906578063965,8.330969194503268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.5234375,0.0,1933.21923828125,1895.4371337890625,0.0,3992.90625,0.9962844848632812,1.0,0.0,3.0,1.0,0.0
12412980,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7366292476654053,0.2751644849777221,0.251088410615921,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9219288229942322,0.5457282066345215,0.5188660025596619,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.923992395401001,0.5501423478126526,0.38544362783432,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8014318943023682,0.3566255867481231,0.3410276770591736,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6919724345207214,0.2268255203962326,1.038013219833374,285.0172119140625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2140808105469,285.01910400390625,1.0,0.5918925404548645,1.0,1.0,0.0,1.0,-3.0431528091430664,3.0431454181671143,7.447510142810643e-06,2.351246833801269,0.8749974370002747,0.8749974370002747,0.0,179.3955535888672,188.0,54680.8984375,-0.0,2542.00146484375,1.0,279.9407043457031,283.6345520019531,294.2528686523437,297.7068786621094,293.1499938964844,293.1499938964844,280.25,35962.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557288289070128,1.0,0.0,0.0,3.534308671951294,3.534331560134888,8.334936296705564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.1630859375,0.0,1932.4842529296875,1895.4371337890625,0.0,3914.42236328125,0.9962939620018004,1.0,0.0,3.0,1.0,0.0
12413040,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7366292476654053,0.2751644849777221,0.251088410615921,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9219288229942322,0.5457282066345215,0.5188660025596619,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.923992395401001,0.5501423478126526,0.38544362783432,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8014318943023682,0.3566255867481231,0.3410276770591736,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6919724345207214,0.2268255203962326,1.038013219833374,285.0172119140625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2140808105469,285.01910400390625,1.0,0.5918925404548645,1.0,1.0,0.0,1.0,-3.0431528091430664,3.0431454181671143,7.447510142810643e-06,2.351246833801269,0.8749974370002747,0.8749974370002747,0.0,179.3955535888672,188.0,54680.8984375,-0.0,2542.00146484375,1.0,279.9407043457031,283.6345520019531,294.2528686523437,297.7068786621094,293.1499938964844,293.1499938964844,280.25,35962.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557288289070128,1.0,0.0,0.0,3.534308671951294,3.534331560134888,8.334936296705564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.1630859375,0.0,1932.4842529296875,1895.4371337890625,0.0,3914.42236328125,0.9962939620018004,1.0,0.0,3.0,1.0,0.0
12413100,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.7363970875740051,0.2757971882820129,0.2516408860683441,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.9208317995071412,0.5458436608314514,0.5189409255981445,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9244151711463928,0.5526377558708191,0.3871397078037262,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8011146783828735,0.3573886454105377,0.3417308926582336,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.6918851137161255,0.2274961024522781,1.040987253189087,285.1575622558594,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2242431640625,285.16632080078125,1.0,0.5934236645698547,1.0,1.0,0.0,1.0,-3.050365686416626,3.050358295440674,7.482852197426837e-06,2.356818199157715,0.8777374625205994,0.8777374625205994,0.0,180.4488525390625,188.0,53618.41015625,-0.0,2561.2080078125,1.0,280.1955261230469,283.79791259765625,294.23095703125,297.5687866210937,293.1499938964844,293.1499938964844,280.25,35824.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949516534805298,1.0,0.0,0.0,3.537810802459717,3.5378339290618896,8.351462383870967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.9453125,0.0,1936.1485595703125,1895.4371337890625,0.0,3858.60546875,0.9970540404319764,1.0,0.0,3.0,1.0,0.0
12413160,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.7363392114639282,0.2765154242515564,0.2523035109043121,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9199622273445128,0.5460665225982666,0.5191702842712402,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9250679612159728,0.5552416443824768,0.3889620900154114,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.800975501537323,0.3582352697849273,0.3425439596176147,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.6919732689857483,0.2282391935586929,1.044366717338562,285.21258544921875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2347412109375,285.2143249511719,1.0,0.5950754880905151,1.0,1.0,0.0,1.0,-3.058667659759521,3.0586602687835693,7.523614385718247e-06,2.363222122192383,0.8800848722457886,0.8800848722457886,0.0,181.47218322753903,191.0,53551.8828125,-0.0,2582.42919921875,1.0,280.2408752441406,283.84881591796875,294.2496337890625,297.6304626464844,293.1499938964844,293.1499938964844,280.54998779296875,35700.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471234679222108,1.0,0.0,0.0,3.543999195098877,3.5440220832824707,8.380704343835532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.42236328125,0.0,1943.8438720703125,1895.4371337890625,0.0,3837.01123046875,0.998424768447876,1.0,0.0,3.0,1.0,0.0
12413220,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.7361166477203369,0.2780565917491913,0.2536960244178772,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.9180426001548768,0.5466605424880981,0.5197229981422424,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.9261507987976074,0.5606052875518799,0.392668217420578,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.8005648255348206,0.3600424230098724,0.3442554175853729,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.6920721530914307,0.229832112789154,1.0515782833099363,285.40869140625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2551574707031,285.41082763671875,1.0,0.5986108779907227,1.0,1.0,0.0,1.0,-3.0761871337890625,3.0761795043945312,7.610003194713499e-06,2.376739501953125,0.88777756690979,0.88777756690979,0.0,183.74371337890625,194.0,52444.5,-0.0,2628.1337890625,1.0,280.5408630371094,284.0634155273437,294.2496337890625,297.5600891113281,293.1499938964844,293.1499938964844,280.8500061035156,35226.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386776685714722,1.0,0.0,0.0,3.5541882514953613,3.554211139678955,8.428962701145792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.86669921875,0.0,1953.8577880859373,1895.4371337890625,0.0,3760.4140625,1.0,1.0,0.0,3.0,1.0,0.0
12413280,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.7361166477203369,0.2780565917491913,0.2536960244178772,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.9180426001548768,0.5466605424880981,0.5197229981422424,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.9261507987976074,0.5606052875518799,0.392668217420578,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.8005648255348206,0.3600424230098724,0.3442554175853729,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.6920721530914307,0.229832112789154,1.0515782833099363,285.40869140625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2551574707031,285.41082763671875,1.0,0.5986108779907227,1.0,1.0,0.0,1.0,-3.0761871337890625,3.0761795043945312,7.610003194713499e-06,2.376739501953125,0.88777756690979,0.88777756690979,0.0,183.74371337890625,194.0,52444.5,-0.0,2628.1337890625,1.0,280.5408630371094,284.0634155273437,294.2496337890625,297.5600891113281,293.1499938964844,293.1499938964844,280.8500061035156,35226.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386776685714722,1.0,0.0,0.0,3.5541882514953613,3.554211139678955,8.428962701145792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.86669921875,0.0,1953.8577880859373,1895.4371337890625,0.0,3760.4140625,1.0,1.0,0.0,3.0,1.0,0.0
12413340,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.7360554933547974,0.2798088490962982,0.255271166563034,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.612060546875,0.9163253307342528,0.5475518703460693,0.5205428004264832,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.927400529384613,0.5662832856178284,0.3965820074081421,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.8003135323524475,0.3620722591876983,0.3461686074733734,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.6923553943634033,0.2316116243600845,1.0596076250076294,285.6119079589844,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2759094238281,285.6141357421875,1.0,0.6024481058120728,1.0,1.0,0.0,1.0,-3.0957226753234863,3.095714807510376,7.706889846303966e-06,2.391801595687866,0.8982376456260681,0.8982376456260681,0.0,186.11636352539065,197.0,51334.33984375,-0.0,2678.798095703125,1.0,280.8409423828125,284.2838439941406,294.2513122558594,297.4913024902344,293.1499938964844,293.1499938964844,281.1499938964844,34449.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300480484962464,1.0,0.0,0.0,3.559245109558105,3.559267997741699,8.452964834759769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.56201171875,0.0,1953.4287109375,1895.4371337890625,0.0,3681.581787109375,1.0,1.0,0.0,3.0,1.0,0.0
12413400,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.7360554933547974,0.2798088490962982,0.255271166563034,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.612060546875,0.9163253307342528,0.5475518703460693,0.5205428004264832,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.927400529384613,0.5662832856178284,0.3965820074081421,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.8003135323524475,0.3620722591876983,0.3461686074733734,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.6923553943634033,0.2316116243600845,1.0596076250076294,285.6119079589844,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2759094238281,285.6141357421875,1.0,0.6024481058120728,1.0,1.0,0.0,1.0,-3.0957226753234863,3.095714807510376,7.706889846303966e-06,2.391801595687866,0.8982376456260681,0.8982376456260681,0.0,186.11636352539065,197.0,51334.33984375,-0.0,2678.798095703125,1.0,280.8409423828125,284.2838439941406,294.2513122558594,297.4913024902344,293.1499938964844,293.1499938964844,281.1499938964844,34449.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300480484962464,1.0,0.0,0.0,3.559245109558105,3.559267997741699,8.452964834759769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.56201171875,0.0,1953.4287109375,1895.4371337890625,0.0,3681.581787109375,1.0,1.0,0.0,3.0,1.0,0.0
12413460,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.7361997365951538,0.28176349401474,0.2570299208164215,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.9148834347724916,0.5487349033355713,0.5216386318206787,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.928890824317932,0.5722669363021851,0.4007092714309692,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.8002805709838867,0.3643242716789245,0.3482913076877594,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.6928699016571045,0.2335742115974426,1.0684595108032229,285.8167419433594,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.29693603515625,285.81903076171875,1.0,0.6065642833709717,1.0,1.0,0.0,1.0,-3.1173088550567627,3.1173009872436523,7.814651326043531e-06,2.4084415435791016,0.9114397168159484,0.9114397168159484,0.0,188.5433044433593,200.0,50244.62890625,-0.0,2734.405517578125,1.0,281.1409912109375,284.50506591796875,294.2557678222656,297.4267883300781,293.1499938964844,293.1499938964844,280.8500061035156,33542.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212450385093688,1.0,0.0,0.0,3.5651638507843018,3.5651865005493164,8.48110175866168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.22705078125,0.0,1952.9351806640625,1895.4371337890625,0.0,3600.643798828125,1.0,1.0,0.0,3.0,1.0,0.0
12413520,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.7361997365951538,0.28176349401474,0.2570299208164215,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.9148834347724916,0.5487349033355713,0.5216386318206787,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.928890824317932,0.5722669363021851,0.4007092714309692,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.8002805709838867,0.3643242716789245,0.3482913076877594,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.6928699016571045,0.2335742115974426,1.0684595108032229,285.8167419433594,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.29693603515625,285.81903076171875,1.0,0.6065642833709717,1.0,1.0,0.0,1.0,-3.1173088550567627,3.1173009872436523,7.814651326043531e-06,2.4084415435791016,0.9114397168159484,0.9114397168159484,0.0,188.5433044433593,200.0,50244.62890625,-0.0,2734.405517578125,1.0,281.1409912109375,284.50506591796875,294.2557678222656,297.4267883300781,293.1499938964844,293.1499938964844,280.8500061035156,33542.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212450385093688,1.0,0.0,0.0,3.5651638507843018,3.5651865005493164,8.48110175866168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.22705078125,0.0,1952.9351806640625,1895.4371337890625,0.0,3600.643798828125,1.0,1.0,0.0,3.0,1.0,0.0
12413580,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.7346834540367126,0.2824408113956451,0.2581532597541809,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.9112868309020996,0.5483832955360413,0.5219361782073975,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.927982747554779,0.576497495174408,0.4041365683078766,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.7985027432441711,0.3654875159263611,0.3498766720294952,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.6918224096298218,0.2347912788391113,1.0757267475128174,285.6685791015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.30133056640625,285.6677551269531,1.0,0.6105536222457886,1.0,1.0,0.0,1.0,-3.133795738220215,3.1337878704071045,7.897876457718667e-06,2.421321392059326,0.919826328754425,0.919826328754425,0.0,192.004150390625,203.0,51764.19140625,-0.0,2785.91650390625,1.0,280.85845947265625,284.3275451660156,294.3377380371094,297.66876220703125,293.1499938964844,293.1499938964844,280.54998779296875,32966.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333977103233336,1.0,0.0,0.0,3.5689117908477783,3.568934679031372,8.49894377097371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.740234375,0.0,1952.6151123046875,1895.4371337890625,0.0,3712.244873046875,1.0,1.0,0.0,3.0,1.0,0.0
12413640,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.7346834540367126,0.2824408113956451,0.2581532597541809,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.9112868309020996,0.5483832955360413,0.5219361782073975,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.927982747554779,0.576497495174408,0.4041365683078766,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.7985027432441711,0.3654875159263611,0.3498766720294952,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.6918224096298218,0.2347912788391113,1.0757267475128174,285.6685791015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.30133056640625,285.6677551269531,1.0,0.6105536222457886,1.0,1.0,0.0,1.0,-3.133795738220215,3.1337878704071045,7.897876457718667e-06,2.421321392059326,0.919826328754425,0.919826328754425,0.0,192.004150390625,203.0,51764.19140625,-0.0,2785.91650390625,1.0,280.85845947265625,284.3275451660156,294.3377380371094,297.66876220703125,293.1499938964844,293.1499938964844,280.54998779296875,32966.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333977103233336,1.0,0.0,0.0,3.5689117908477783,3.568934679031372,8.49894377097371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.740234375,0.0,1952.6151123046875,1895.4371337890625,0.0,3712.244873046875,1.0,1.0,0.0,3.0,1.0,0.0
12413700,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.7329158186912537,0.2822467684745788,0.2582198977470398,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9082797765731812,0.5475801229476929,0.5214684009552002,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.9261748790740968,0.5779772400856018,0.4053743779659271,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.7965457439422607,0.3655650317668915,0.3501953780651092,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426330566406,0.6902834177017212,0.235001727938652,1.0776768922805786,285.5387878417969,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.29754638671875,285.5310974121094,1.0,0.6122446060180664,1.0,1.0,0.0,1.0,-3.137535333633423,3.1375274658203125,7.916828508314211e-06,2.424248218536377,0.9225000739097596,0.9225000739097596,0.0,194.22525024414065,203.0,53016.1640625,-0.0,2805.3544921875,1.0,280.6034240722656,284.1713562011719,294.3708801269531,297.8392944335937,293.1499938964844,293.1499938964844,280.54998779296875,32764.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941971480846405,1.0,0.0,0.0,3.570230484008789,3.570253133773804,8.50522496875783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.45654296875,0.0,1952.5010986328125,1895.4371337890625,0.0,3790.355712890625,1.0,1.0,0.0,3.0,1.0,0.0
12413760,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.7306305766105652,0.2817920446395874,0.2579838931560516,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.9047530889511108,0.546471893787384,0.5206206440925598,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.9236986041069032,0.5791671276092529,0.4063252210617065,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.7940371036529541,0.3653742671012878,0.3502053022384643,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.6881958842277527,0.2349796295166015,1.078452229499817,285.49139404296875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2909545898437,285.4901733398437,1.0,0.6136776208877563,1.0,1.0,0.0,1.0,-3.138324737548828,3.1383166313171387,7.920857569843065e-06,2.4248764514923096,0.925590753555298,0.925590753555298,0.0,196.6595001220703,206.0,53239.84375,-0.0,2819.98388671875,1.0,280.5588073730469,284.1248474121094,294.3558044433594,297.7960205078125,293.1499938964844,293.1499938964844,280.25,32590.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462268948554992,1.0,0.0,0.0,3.571357488632202,3.571380138397217,8.510595534971799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.84716796875,0.0,1952.4031982421875,1895.4371337890625,0.0,3828.907958984375,1.0,1.0,0.0,3.0,1.0,0.0
12413820,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.7257741689682007,0.2804966270923614,0.2571223378181457,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.8977672457695007,0.5437679290771484,0.518436849117279,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.9185627698898317,0.5810869336128235,0.4079054594039917,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.7887206673622131,0.3645249009132385,0.349749356508255,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6835949420928955,0.2344898879528045,1.077854037284851,285.3074035644531,284.95001220703125,295.3054504394531,291.31695556640625,295.3051147460937,297.2735900878906,285.30596923828125,1.0,0.6159138083457947,1.0,1.0,0.0,1.0,-3.1353020668029785,3.135294198989868,7.905540769570507e-06,2.422513961791992,0.9288492202758788,0.9288492202758788,0.0,201.4234313964844,209.0,54637.90625,-0.0,2839.330810546875,1.0,280.2589111328125,283.9173583984375,294.3593139648437,297.89019775390625,293.1499938964844,293.1499938964844,279.95001220703125,32377.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956909954547882,1.0,0.0,0.0,3.572746753692627,3.5727694034576416,8.517217793269083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.25830078125,0.0,1952.2816162109373,1895.4371337890625,0.0,3924.99365234375,1.0,1.0,0.0,3.0,1.0,0.0
12413880,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.7257741689682007,0.2804966270923614,0.2571223378181457,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.8977672457695007,0.5437679290771484,0.518436849117279,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.9185627698898317,0.5810869336128235,0.4079054594039917,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.7887206673622131,0.3645249009132385,0.349749356508255,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6835949420928955,0.2344898879528045,1.077854037284851,285.3074035644531,284.95001220703125,295.3054504394531,291.31695556640625,295.3051147460937,297.2735900878906,285.30596923828125,1.0,0.6159138083457947,1.0,1.0,0.0,1.0,-3.1353020668029785,3.135294198989868,7.905540769570507e-06,2.422513961791992,0.9288492202758788,0.9288492202758788,0.0,201.4234313964844,209.0,54637.90625,-0.0,2839.330810546875,1.0,280.2589111328125,283.9173583984375,294.3593139648437,297.89019775390625,293.1499938964844,293.1499938964844,279.95001220703125,32377.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956909954547882,1.0,0.0,0.0,3.572746753692627,3.5727694034576416,8.517217793269083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.25830078125,0.0,1952.2816162109373,1895.4371337890625,0.0,3924.99365234375,1.0,1.0,0.0,3.0,1.0,0.0
12413940,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7208188772201538,0.2788886725902557,0.2559275925159454,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8908513188362122,0.5405993461608887,0.515757143497467,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.913545548915863,0.5825412273406982,0.4091268479824066,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7833330035209656,0.3632251918315887,0.3488131761550903,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6787640452384949,0.2335587590932846,1.075039029121399,285.1191101074219,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2532958984375,285.1175842285156,1.0,0.6174201369285583,1.0,1.0,0.0,1.0,-3.127606153488159,3.127598285675049,7.866592568461783e-06,2.4164910316467285,0.9295656681060792,0.9295656681060792,0.0,205.90733337402344,212.0,55980.265625,0.0,2847.622802734375,1.0,279.9589233398437,283.7069091796875,294.3650207519531,297.9802551269531,293.1499938964844,293.1499938964844,279.6499938964844,32316.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660581350326538,1.0,0.0,0.0,3.5731444358825684,3.573167085647583,8.519114658156468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4521484375,0.0,1952.2467041015625,1895.4371337890625,0.0,4006.401123046875,1.0,1.0,0.0,3.0,1.0,0.0
12414000,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7208188772201538,0.2788886725902557,0.2559275925159454,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8908513188362122,0.5405993461608887,0.515757143497467,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.913545548915863,0.5825412273406982,0.4091268479824066,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7833330035209656,0.3632251918315887,0.3488131761550903,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6787640452384949,0.2335587590932846,1.075039029121399,285.1191101074219,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2532958984375,285.1175842285156,1.0,0.6174201369285583,1.0,1.0,0.0,1.0,-3.127606153488159,3.127598285675049,7.866592568461783e-06,2.4164910316467285,0.9295656681060792,0.9295656681060792,0.0,205.90733337402344,212.0,55980.265625,0.0,2847.622802734375,1.0,279.9589233398437,283.7069091796875,294.3650207519531,297.9802551269531,293.1499938964844,293.1499938964844,279.6499938964844,32316.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660581350326538,1.0,0.0,0.0,3.5731444358825684,3.573167085647583,8.519114658156468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4521484375,0.0,1952.2467041015625,1895.4371337890625,0.0,4006.401123046875,1.0,1.0,0.0,3.0,1.0,0.0
