time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414060,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7158539295196533,0.2770496606826782,0.2545065283775329,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8841729164123535,0.537106454372406,0.5127406120300293,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9088701009750366,0.5836411118507385,0.4100831151008606,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7780781984329224,0.3616143763065338,0.3475507497787475,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.6739400029182434,0.2323245406150818,1.0707013607025146,284.92779541015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2322998046875,284.9261474609375,1.0,0.6183609366416931,1.0,1.0,0.0,1.0,-3.116690397262573,3.116682529449463,7.811517207301222e-06,2.407949924468994,0.927708864212036,0.927708864212036,0.0,210.0692443847656,215.0,57276.06640625,0.0,2847.60546875,1.0,279.658935546875,283.4942932128906,294.37420654296875,298.0711975097656,293.1499938964844,293.1499938964844,279.3500061035156,32405.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742776155471802,1.0,0.0,0.0,3.5725619792938232,3.572584629058838,8.516337288710929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8271484375,0.0,1952.2978515625,1895.4371337890625,0.0,4078.785888671875,1.0,1.0,0.0,3.0,1.0,0.0
12414120,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7158539295196533,0.2770496606826782,0.2545065283775329,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8841729164123535,0.537106454372406,0.5127406120300293,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9088701009750366,0.5836411118507385,0.4100831151008606,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7780781984329224,0.3616143763065338,0.3475507497787475,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.6739400029182434,0.2323245406150818,1.0707013607025146,284.92779541015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2322998046875,284.9261474609375,1.0,0.6183609366416931,1.0,1.0,0.0,1.0,-3.116690397262573,3.116682529449463,7.811517207301222e-06,2.407949924468994,0.927708864212036,0.927708864212036,0.0,210.0692443847656,215.0,57276.06640625,0.0,2847.60546875,1.0,279.658935546875,283.4942932128906,294.37420654296875,298.0711975097656,293.1499938964844,293.1499938964844,279.3500061035156,32405.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742776155471802,1.0,0.0,0.0,3.5725619792938232,3.572584629058838,8.516337288710929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8271484375,0.0,1952.2978515625,1895.4371337890625,0.0,4078.785888671875,1.0,1.0,0.0,3.0,1.0,0.0
12414180,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7107956409454346,0.2750201821327209,0.2529008984565735,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.877732515335083,0.5333542227745056,0.5094623565673828,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9045497179031372,0.5844383835792542,0.4108183085918426,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.7729769945144653,0.3597619235515594,0.3460412621498108,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.6691825985908508,0.2308662831783294,1.0652554035186768,284.7338562011719,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2112121582031,284.73211669921875,1.0,0.618867814540863,1.0,1.0,0.0,1.0,-3.103342056274414,3.103334426879883,7.744438335066661e-06,2.397507905960083,0.9232483506202698,0.9232483506202698,0.0,213.96432495117188,218.0,58528.5859375,0.0,2841.224609375,1.0,279.3589172363281,283.27996826171875,294.385498046875,298.16229248046875,293.1499938964844,293.1499938964844,279.04998779296875,32653.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98187518119812,1.0,0.0,0.0,3.570953369140625,3.57097601890564,8.508669111506606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.322265625,0.0,1952.4383544921875,1895.4371337890625,0.0,4145.001953125,1.0,1.0,0.0,3.0,1.0,0.0
12414240,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7107956409454346,0.2750201821327209,0.2529008984565735,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.877732515335083,0.5333542227745056,0.5094623565673828,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9045497179031372,0.5844383835792542,0.4108183085918426,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.7729769945144653,0.3597619235515594,0.3460412621498108,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.6691825985908508,0.2308662831783294,1.0652554035186768,284.7338562011719,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2112121582031,284.73211669921875,1.0,0.618867814540863,1.0,1.0,0.0,1.0,-3.103342056274414,3.103334426879883,7.744438335066661e-06,2.397507905960083,0.9232483506202698,0.9232483506202698,0.0,213.96432495117188,218.0,58528.5859375,0.0,2841.224609375,1.0,279.3589172363281,283.27996826171875,294.385498046875,298.16229248046875,293.1499938964844,293.1499938964844,279.04998779296875,32653.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98187518119812,1.0,0.0,0.0,3.570953369140625,3.57097601890564,8.508669111506606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.322265625,0.0,1952.4383544921875,1895.4371337890625,0.0,4145.001953125,1.0,1.0,0.0,3.0,1.0,0.0
12414300,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.7082704305648804,0.2739591002464294,0.2520710229873657,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.874669075012207,0.5314121246337891,0.5077820420265198,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.9026033282279968,0.5847535729408264,0.411152571439743,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59393310546875,0.7705464363098145,0.3587731122970581,0.3452374935150146,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.666893482208252,0.2300805151462555,1.0622854232788086,284.5928039550781,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2010192871094,284.5841979980469,1.0,0.6190015077590942,1.0,1.0,0.0,1.0,-3.0961897373199463,3.096182107925415,7.708603334322106e-06,2.3919081687927246,0.9195029735565186,0.9195029735565186,0.0,215.7884521484375,218.0,59629.23828125,0.0,2836.42236328125,1.0,279.1034851074219,283.11572265625,294.4100036621094,298.3080444335937,293.1499938964844,293.1499938964844,279.04998779296875,32847.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872487783432008,1.0,0.0,0.0,3.5696890354156494,3.569711923599243,8.502645982844115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.2724609375,0.0,1952.5479736328125,1895.4371337890625,0.0,4191.40771484375,1.0,1.0,0.0,3.0,1.0,0.0
12414360,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380859375,0.7055607438087463,0.2728266716003418,0.2511393427848816,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373840332031,0.8714889287948608,0.5293762683868408,0.5059618949890137,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.9005240797996521,0.584960401058197,0.411356657743454,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.768004298210144,0.3577047884464264,0.3443278074264526,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6644976139068604,0.2292300164699554,1.0589478015899658,284.5375061035156,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.1903381347656,284.53570556640625,1.0,0.6190376281738281,1.0,1.0,0.0,1.0,-3.0880215167999268,3.0880138874053955,7.667813406442292e-06,2.3855271339416504,0.9161537885665894,0.9161537885665894,0.0,217.66053771972656,221.0,59738.1875,0.0,2829.83740234375,1.0,279.0588684082031,283.0639953613281,294.3977966308594,298.2523803710937,293.1499938964844,293.1499938964844,278.75,33074.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988988161087036,1.0,0.0,0.0,3.568209171295166,3.5682318210601807,8.495597398905375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.4296875,0.0,1952.675537109375,1895.4371337890625,0.0,4206.34912109375,1.0,1.0,0.0,3.0,1.0,0.0
12414420,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.7002967000007629,0.2704859673976898,0.2492389976978302,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.8653971552848816,0.5251915454864502,0.5022594928741455,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33892822265625,0.8965871334075928,0.5852222442626953,0.411709725856781,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.7631269693374634,0.355463832616806,0.3424335420131683,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.6598739624023438,0.2274429351091385,1.0519229173660278,284.3391418457031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.1698913574219,284.33721923828125,1.0,0.6189374923706055,1.0,1.0,0.0,1.0,-3.070988655090332,3.070981025695801,7.583083061035722e-06,2.3722119331359863,0.9063997268676758,0.9063997268676758,0.0,221.2178497314453,224.0,60901.57421875,0.0,2814.3525390625,1.0,278.7590026855469,282.8468017578125,294.4101257324219,298.34033203125,293.1499938964844,293.1499938964844,278.45001220703125,33697.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995659589767456,1.0,0.0,0.0,3.564149618148804,3.5641722679138184,8.476276889268775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.0361328125,0.0,1953.020751953125,1895.4371337890625,0.0,4263.28564453125,1.0,1.0,0.0,3.0,1.0,0.0
12414480,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.7002967000007629,0.2704859673976898,0.2492389976978302,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.8653971552848816,0.5251915454864502,0.5022594928741455,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33892822265625,0.8965871334075928,0.5852222442626953,0.411709725856781,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.7631269693374634,0.355463832616806,0.3424335420131683,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.6598739624023438,0.2274429351091385,1.0519229173660278,284.3391418457031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.1698913574219,284.33721923828125,1.0,0.6189374923706055,1.0,1.0,0.0,1.0,-3.070988655090332,3.070981025695801,7.583083061035722e-06,2.3722119331359863,0.9063997268676758,0.9063997268676758,0.0,221.2178497314453,224.0,60901.57421875,0.0,2814.3525390625,1.0,278.7590026855469,282.8468017578125,294.4101257324219,298.34033203125,293.1499938964844,293.1499938964844,278.45001220703125,33697.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995659589767456,1.0,0.0,0.0,3.564149618148804,3.5641722679138184,8.476276889268775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.0361328125,0.0,1953.020751953125,1895.4371337890625,0.0,4263.28564453125,1.0,1.0,0.0,3.0,1.0,0.0
12414540,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.6950274109840393,0.2680120766162872,0.2472154349088668,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.8594333529472351,0.5208151340484619,0.4983729124069214,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383361816406,0.892689049243927,0.5852356553077698,0.4118887484073639,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.7583279609680176,0.3530547618865967,0.3403764963150024,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394958496094,0.6553090810775757,0.2255241274833679,1.0442825555801392,284.1385498046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.14990234375,284.1365661621094,1.0,0.618615448474884,1.0,1.0,0.0,1.0,-3.052441596984864,3.052433967590332,7.49136961530894e-06,2.357718706130981,0.8939561247825623,0.8939561247825623,0.0,224.6756896972656,227.0,62016.60546875,0.0,2795.44091796875,1.0,278.4590148925781,282.6282653808594,294.4288635253906,298.4294738769531,293.1499938964844,293.1499938964844,278.75,34564.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558497190475464,3.5585200786590576,8.449413826383534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.0712890625,0.0,1953.489990234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12414600,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.6950274109840393,0.2680120766162872,0.2472154349088668,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.8594333529472351,0.5208151340484619,0.4983729124069214,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383361816406,0.892689049243927,0.5852356553077698,0.4118887484073639,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.7583279609680176,0.3530547618865967,0.3403764963150024,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394958496094,0.6553090810775757,0.2255241274833679,1.0442825555801392,284.1385498046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.14990234375,284.1365661621094,1.0,0.618615448474884,1.0,1.0,0.0,1.0,-3.052441596984864,3.052433967590332,7.49136961530894e-06,2.357718706130981,0.8939561247825623,0.8939561247825623,0.0,224.6756896972656,227.0,62016.60546875,0.0,2795.44091796875,1.0,278.4590148925781,282.6282653808594,294.4288635253906,298.4294738769531,293.1499938964844,293.1499938964844,278.75,34564.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558497190475464,3.5585200786590576,8.449413826383534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.0712890625,0.0,1953.489990234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12414660,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.691425085067749,0.2668111324310303,0.2458513379096985,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.303955078125,0.8551827669143677,0.518035352230072,0.4953542351722717,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.8906301259994507,0.5871562361717224,0.4128511250019073,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036499023437,0.755022406578064,0.3517829179763794,0.3389055728912353,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031005859375,0.6520915031433105,0.2244026064872741,1.0384615659713743,284.3038635253906,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.147216796875,284.30535888671875,1.0,0.6184733510017395,1.0,1.0,0.0,1.0,-3.03954815864563,3.0395407676696777,7.427394848491531e-06,2.347411870956421,0.886646568775177,0.886646568775177,0.0,227.1166839599609,230.0,60681.44140625,0.0,2782.585693359375,1.0,278.7414245605469,282.8182678222656,294.3821716308594,298.2300109863281,293.1499938964844,293.1499938964844,279.04998779296875,35163.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914939999580384,1.0,0.0,0.0,3.5545849800109863,3.55460786819458,8.430844218310085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.82177734375,0.0,1953.8070068359373,1895.4371337890625,0.0,4227.80517578125,1.0,1.0,0.0,3.0,1.0,0.0
12414720,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.691425085067749,0.2668111324310303,0.2458513379096985,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.303955078125,0.8551827669143677,0.518035352230072,0.4953542351722717,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.8906301259994507,0.5871562361717224,0.4128511250019073,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036499023437,0.755022406578064,0.3517829179763794,0.3389055728912353,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031005859375,0.6520915031433105,0.2244026064872741,1.0384615659713743,284.3038635253906,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.147216796875,284.30535888671875,1.0,0.6184733510017395,1.0,1.0,0.0,1.0,-3.03954815864563,3.0395407676696777,7.427394848491531e-06,2.347411870956421,0.886646568775177,0.886646568775177,0.0,227.1166839599609,230.0,60681.44140625,0.0,2782.585693359375,1.0,278.7414245605469,282.8182678222656,294.3821716308594,298.2300109863281,293.1499938964844,293.1499938964844,279.04998779296875,35163.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914939999580384,1.0,0.0,0.0,3.5545849800109863,3.55460786819458,8.430844218310085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.82177734375,0.0,1953.8070068359373,1895.4371337890625,0.0,4227.80517578125,1.0,1.0,0.0,3.0,1.0,0.0
12414780,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.6902520656585693,0.2668304145336151,0.2457004189491272,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.8532616496086121,0.516845703125,0.4939876496791839,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8910452723503113,0.590713620185852,0.4151321053504944,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.7538648843765259,0.3517889380455017,0.3387088775634765,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010986328125,0.6509504914283752,0.224323883652687,1.0373191833496094,284.5021057128906,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.1598205566406,284.5041198730469,1.0,0.6191979646682739,1.0,1.0,0.0,1.0,-3.0388455390930176,3.038838148117065,7.423355327773606e-06,2.3466131687164307,0.8822697401046753,0.8822697401046753,0.0,228.4586181640625,233.0,59434.20703125,0.0,2788.162109375,1.0,279.0409240722656,283.0359802246094,294.3871154785156,298.13946533203125,293.1499938964844,293.1499938964844,279.3500061035156,35545.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813096523284912,1.0,0.0,0.0,3.552090644836426,3.552113771438598,8.419016808147717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.4345703125,0.0,1954.0057373046875,1895.4371337890625,0.0,4140.09716796875,1.0,1.0,0.0,3.0,1.0,0.0
12414840,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.6902520656585693,0.2668304145336151,0.2457004189491272,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.8532616496086121,0.516845703125,0.4939876496791839,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8910452723503113,0.590713620185852,0.4151321053504944,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.7538648843765259,0.3517889380455017,0.3387088775634765,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010986328125,0.6509504914283752,0.224323883652687,1.0373191833496094,284.5021057128906,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.1598205566406,284.5041198730469,1.0,0.6191979646682739,1.0,1.0,0.0,1.0,-3.0388455390930176,3.038838148117065,7.423355327773606e-06,2.3466131687164307,0.8822697401046753,0.8822697401046753,0.0,228.4586181640625,233.0,59434.20703125,0.0,2788.162109375,1.0,279.0409240722656,283.0359802246094,294.3871154785156,298.13946533203125,293.1499938964844,293.1499938964844,279.3500061035156,35545.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813096523284912,1.0,0.0,0.0,3.552090644836426,3.552113771438598,8.419016808147717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.4345703125,0.0,1954.0057373046875,1895.4371337890625,0.0,4140.09716796875,1.0,1.0,0.0,3.0,1.0,0.0
12414900,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439819335937,0.689984142780304,0.2670692503452301,0.2458517849445343,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.8525885939598083,0.5165649056434631,0.493628054857254,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.8915183544158936,0.5927760601043701,0.4164843559265136,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.7535836696624756,0.3520691692829132,0.3388959765434265,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424865722656,0.6507198214530945,0.2245396077632904,1.0379830598831177,284.6470642089844,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.16845703125,284.6562194824219,1.0,0.6198800802230835,1.0,1.0,0.0,1.0,-3.0412404537200928,3.0412330627441406,7.434844974341104e-06,2.3483712673187256,0.8816513419151306,0.8816513419151306,0.0,229.1222076416016,233.0,58359.45703125,0.0,2796.349609375,1.0,279.2959899902344,283.203125,294.3756103515625,298.0071716308594,293.1499938964844,293.1499938964844,279.3500061035156,35645.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749054312705994,1.0,0.0,0.0,3.551434278488159,3.551457166671753,8.415905199399276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.021484375,0.0,1954.0576171875,1895.4371337890625,0.0,4084.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
12414960,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.6899770498275757,0.2674496471881866,0.2461792230606079,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.852150559425354,0.5164758563041687,0.4935161471366882,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8922341465950012,0.5950157642364502,0.4180274903774261,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7535330057144165,0.3525175154209137,0.3392866551876068,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.6507355570793152,0.2249097377061844,1.0394710302352903,284.7075500488281,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.1786804199219,284.7097473144531,1.0,0.6207804083824158,1.0,1.0,0.0,1.0,-3.045610189437866,3.045602798461914,7.456028470187448e-06,2.3516621589660645,0.8806860446929932,0.8806860446929932,0.0,229.75173950195312,236.0,58267.3828125,0.0,2808.29541015625,1.0,279.3409729003906,283.2585144042969,294.40185546875,298.07696533203125,293.1499938964844,293.1499938964844,279.6499938964844,35705.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723758101463318,1.0,0.0,0.0,3.551043033599853,3.5510661602020264,8.414051535510225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.416015625,0.0,1954.0885009765625,1895.4371337890625,0.0,4062.10498046875,1.0,1.0,0.0,3.0,1.0,0.0
12415020,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.689998209476471,0.2684190273284912,0.2470177263021469,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8512679934501648,0.5166002511978149,0.4935704469680786,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.893584132194519,0.599753737449646,0.4212661981582641,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7534803152084351,0.353691428899765,0.3403393924236297,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.650913417339325,0.225923016667366,1.043778896331787,284.91510009765625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.20001220703125,284.9173889160156,1.0,0.6230625510215759,1.0,1.0,0.0,1.0,-3.0570170879364014,3.057009696960449,7.511685907957144e-06,2.360344648361206,0.8818872570991516,0.8818872570991516,0.0,231.3270721435547,239.0,57141.42578125,0.0,2839.2607421875,1.0,279.640869140625,283.48199462890625,294.4143371582031,298.0180358886719,293.1499938964844,293.1499938964844,279.95001220703125,35635.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964293360710144,1.0,0.0,0.0,3.551499366760254,3.5515224933624268,8.416214427597879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.5830078125,0.0,1954.052490234375,1895.4371337890625,0.0,3990.763427734375,1.0,1.0,0.0,3.0,1.0,0.0
12415080,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.689998209476471,0.2684190273284912,0.2470177263021469,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8512679934501648,0.5166002511978149,0.4935704469680786,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.893584132194519,0.599753737449646,0.4212661981582641,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7534803152084351,0.353691428899765,0.3403393924236297,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.650913417339325,0.225923016667366,1.043778896331787,284.91510009765625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.20001220703125,284.9173889160156,1.0,0.6230625510215759,1.0,1.0,0.0,1.0,-3.0570170879364014,3.057009696960449,7.511685907957144e-06,2.360344648361206,0.8818872570991516,0.8818872570991516,0.0,231.3270721435547,239.0,57141.42578125,0.0,2839.2607421875,1.0,279.640869140625,283.48199462890625,294.4143371582031,298.0180358886719,293.1499938964844,293.1499938964844,279.95001220703125,35635.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964293360710144,1.0,0.0,0.0,3.551499366760254,3.5515224933624268,8.416214427597879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.5830078125,0.0,1954.052490234375,1895.4371337890625,0.0,3990.763427734375,1.0,1.0,0.0,3.0,1.0,0.0
12415140,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.6901343464851379,0.2696320712566376,0.248099148273468,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.8504530191421509,0.5170788764953613,0.4939887523651123,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8949356079101562,0.6048029065132141,0.4247410297393799,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.7535359859466553,0.3551786243915558,0.3417181670665741,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.6512847542762756,0.2272318750619888,1.0495647192001345,285.1228942871094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22222900390625,285.12518310546875,1.0,0.6258860230445862,1.0,1.0,0.0,1.0,-3.071607828140259,3.0716001987457275,7.583341357531026e-06,2.371518135070801,0.8858619332313538,0.8858619332313538,0.0,233.2139129638672,242.0,56031.296875,0.0,2878.485595703125,1.0,279.9408874511719,283.7052917480469,294.4226379394531,297.956787109375,293.1499938964844,293.1499938964844,280.25,35340.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566134214401244,1.0,0.0,0.0,3.553427219390869,3.553450107574463,8.42535371248232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.091796875,0.0,1953.8995361328125,1895.4371337890625,0.0,3922.341064453125,1.0,1.0,0.0,3.0,1.0,0.0
12415200,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.6901343464851379,0.2696320712566376,0.248099148273468,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.8504530191421509,0.5170788764953613,0.4939887523651123,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8949356079101562,0.6048029065132141,0.4247410297393799,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.7535359859466553,0.3551786243915558,0.3417181670665741,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.6512847542762756,0.2272318750619888,1.0495647192001345,285.1228942871094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22222900390625,285.12518310546875,1.0,0.6258860230445862,1.0,1.0,0.0,1.0,-3.071607828140259,3.0716001987457275,7.583341357531026e-06,2.371518135070801,0.8858619332313538,0.8858619332313538,0.0,233.2139129638672,242.0,56031.296875,0.0,2878.485595703125,1.0,279.9408874511719,283.7052917480469,294.4226379394531,297.956787109375,293.1499938964844,293.1499938964844,280.25,35340.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566134214401244,1.0,0.0,0.0,3.553427219390869,3.553450107574463,8.42535371248232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.091796875,0.0,1953.8995361328125,1895.4371337890625,0.0,3922.341064453125,1.0,1.0,0.0,3.0,1.0,0.0
12415260,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.6903524994850159,0.2710388600826263,0.2493683844804763,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.849690318107605,0.5178468227386475,0.4946961104869842,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.8962787985801697,0.6101028323173523,0.4284015297889709,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.7536693215370178,0.3569157123565674,0.3433496057987213,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.6517889499664307,0.2287650257349014,1.0564478635787964,285.3295288085937,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2445678710937,285.331787109375,1.0,0.6291269063949585,1.0,1.0,0.0,1.0,-3.088618755340576,3.088611125946045,7.667410500289407e-06,2.3845860958099365,0.8925850987434387,0.8925850987434387,0.0,235.35223388671875,230.0,54922.99609375,0.0,2924.2978515625,1.0,280.24090576171875,283.92742919921875,294.4270324707031,297.89227294921875,293.1499938964844,293.1499938964844,280.54998779296875,34839.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490837454795836,1.0,0.0,0.0,3.556699514389038,3.556722402572632,8.440878218607395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.08935546875,0.0,1953.636474609375,1895.4371337890625,0.0,3854.7041015625,1.0,1.0,0.0,3.0,1.0,0.0
12415320,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.6903524994850159,0.2710388600826263,0.2493683844804763,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.849690318107605,0.5178468227386475,0.4946961104869842,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.8962787985801697,0.6101028323173523,0.4284015297889709,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.7536693215370178,0.3569157123565674,0.3433496057987213,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.6517889499664307,0.2287650257349014,1.0564478635787964,285.3295288085937,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2445678710937,285.331787109375,1.0,0.6291269063949585,1.0,1.0,0.0,1.0,-3.088618755340576,3.088611125946045,7.667410500289407e-06,2.3845860958099365,0.8925850987434387,0.8925850987434387,0.0,235.35223388671875,230.0,54922.99609375,0.0,2924.2978515625,1.0,280.24090576171875,283.92742919921875,294.4270324707031,297.89227294921875,293.1499938964844,293.1499938964844,280.54998779296875,34839.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490837454795836,1.0,0.0,0.0,3.556699514389038,3.556722402572632,8.440878218607395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.08935546875,0.0,1953.636474609375,1895.4371337890625,0.0,3854.7041015625,1.0,1.0,0.0,3.0,1.0,0.0
12415380,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.6951754093170166,0.2726329267024994,0.2505593001842499,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.532470703125,0.8541569113731384,0.5188780426979065,0.4953978359699249,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.9034627079963684,0.6156273484230042,0.4320304691791534,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.7584484219551086,0.3588804006576538,0.3449411988258362,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.6564049124717712,0.2304954975843429,1.0630114078521729,285.5323486328125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2667541503906,285.5343933105469,1.0,0.6283864974975586,1.0,1.0,0.0,1.0,-3.105063199996948,3.105055570602417,7.749258656986058e-06,2.397275924682617,0.90199077129364,0.90199077129364,0.0,231.0084991455078,218.0,53780.53515625,0.0,2935.031005859375,1.0,280.5409545898437,284.146484375,294.42755126953125,297.8228759765625,293.1499938964844,293.1499938964844,280.25,34165.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415352940559388,1.0,0.0,0.0,3.56109881401062,3.561121702194214,8.461772722512251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.7470703125,0.0,1953.275634765625,1895.4371337890625,0.0,3786.3955078125,1.0,1.0,0.0,3.0,1.0,0.0
12415440,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.6951754093170166,0.2726329267024994,0.2505593001842499,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.532470703125,0.8541569113731384,0.5188780426979065,0.4953978359699249,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.9034627079963684,0.6156273484230042,0.4320304691791534,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.7584484219551086,0.3588804006576538,0.3449411988258362,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.6564049124717712,0.2304954975843429,1.0630114078521729,285.5323486328125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2667541503906,285.5343933105469,1.0,0.6283864974975586,1.0,1.0,0.0,1.0,-3.105063199996948,3.105055570602417,7.749258656986058e-06,2.397275924682617,0.90199077129364,0.90199077129364,0.0,231.0084991455078,218.0,53780.53515625,0.0,2935.031005859375,1.0,280.5409545898437,284.146484375,294.42755126953125,297.8228759765625,293.1499938964844,293.1499938964844,280.25,34165.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415352940559388,1.0,0.0,0.0,3.56109881401062,3.561121702194214,8.461772722512251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.7470703125,0.0,1953.275634765625,1895.4371337890625,0.0,3786.3955078125,1.0,1.0,0.0,3.0,1.0,0.0
12415500,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.6984943151473999,0.2730574309825897,0.2510190010070801,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.8574970960617065,0.518932580947876,0.4955877065658569,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.9084179997444152,0.61773681640625,0.4336638450622558,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7618375420570374,0.3595475256443023,0.3456239700317383,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.6596143245697021,0.2311643809080124,1.0659375190734863,285.42010498046875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.27166748046875,285.4128112792969,1.0,0.6272323131561279,1.0,1.0,0.0,1.0,-3.112154245376587,3.112146615982056,7.784874469507486e-06,2.4028255939483643,0.9040657877922058,0.9040657877922058,0.0,227.4791412353516,218.0,54969.58203125,0.0,2930.87255859375,1.0,280.3006896972656,284.0065002441406,294.4911499023437,298.0555114746094,293.1499938964844,293.1499938964844,280.25,33969.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487229585647584,1.0,0.0,0.0,3.562380313873291,3.5624029636383057,8.467863494843186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.0341796875,0.0,1953.1690673828125,1895.4371337890625,0.0,3851.449951171875,1.0,1.0,0.0,3.0,1.0,0.0
12415560,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.7013804912567139,0.2730389237403869,0.2510230541229248,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8605479001998901,0.5184319615364075,0.4951830506324768,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.9131828546524048,0.6191844344139099,0.4347337782382965,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.7649585008621216,0.3597851395606994,0.3458693325519562,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.6625701189041138,0.2315151244401931,1.0674229860305786,285.3744506835937,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2698669433594,285.3731689453125,1.0,0.6255121827125549,1.0,1.0,0.0,1.0,-3.1150479316711426,3.115040063858032,7.799549166520592e-06,2.4051384925842285,0.9063981175422668,0.9063981175422668,0.0,223.8493194580078,206.0,55165.55859375,0.0,2917.525146484375,1.0,280.2583923339844,283.96160888671875,294.4919738769531,298.0436096191406,293.1499938964844,293.1499938964844,279.95001220703125,33821.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532543420791626,1.0,0.0,0.0,3.563340187072754,3.563363075256348,8.472427452943521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.37890625,0.0,1953.0887451171875,1895.4371337890625,0.0,3892.232177734375,1.0,1.0,0.0,3.0,1.0,0.0
12415620,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.7068880200386047,0.2722513377666473,0.2502399086952209,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.8667179346084595,0.5164577960968018,0.4933168292045593,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.9231343865394592,0.6210095882415771,0.4360027313232422,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.7711804509162903,0.3594389259815216,0.3454861044883728,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.6683412790298462,0.2315391451120376,1.0670653581619265,285.1825561523437,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2569580078125,285.1806640625,1.0,0.6206703186035156,1.0,1.0,0.0,1.0,-3.112508773803711,3.1125009059906006,7.787018148519564e-06,2.403252363204956,0.9079508781433104,0.9079508781433104,0.0,215.8697509765625,194.0,56449.71875,0.0,2869.93359375,1.0,279.958984375,283.748291015625,294.49090576171875,298.1421203613281,293.1499938964844,293.1499938964844,279.6499938964844,33690.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650558829307556,1.0,0.0,0.0,3.564197540283203,3.5642201900482178,8.476504831378406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.376953125,0.0,1953.0167236328125,1895.4371337890625,0.0,3997.5244140625,1.0,1.0,0.0,3.0,1.0,0.0
12415680,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.7068880200386047,0.2722513377666473,0.2502399086952209,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.8667179346084595,0.5164577960968018,0.4933168292045593,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.9231343865394592,0.6210095882415771,0.4360027313232422,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.7711804509162903,0.3594389259815216,0.3454861044883728,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.6683412790298462,0.2315391451120376,1.0670653581619265,285.1825561523437,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2569580078125,285.1806640625,1.0,0.6206703186035156,1.0,1.0,0.0,1.0,-3.112508773803711,3.1125009059906006,7.787018148519564e-06,2.403252363204956,0.9079508781433104,0.9079508781433104,0.0,215.8697509765625,194.0,56449.71875,0.0,2869.93359375,1.0,279.958984375,283.748291015625,294.49090576171875,298.1421203613281,293.1499938964844,293.1499938964844,279.6499938964844,33690.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650558829307556,1.0,0.0,0.0,3.564197540283203,3.5642201900482178,8.476504831378406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.376953125,0.0,1953.0167236328125,1895.4371337890625,0.0,3997.5244140625,1.0,1.0,0.0,3.0,1.0,0.0
12415740,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7125125527381897,0.2708622515201568,0.2487934827804565,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8734915852546692,0.5136858224868774,0.4905442297458648,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9339991807937622,0.621954619884491,0.436543196439743,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.77783203125,0.3583724796772003,0.3442959785461426,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6743124723434448,0.2309130132198333,1.06332528591156,284.9790344238281,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2378845214844,284.9767761230469,1.0,0.6143315434455872,1.0,1.0,0.0,1.0,-3.1021652221679688,3.102157592773437,7.73537340137409e-06,2.395275831222534,0.906705379486084,0.906705379486084,0.0,206.9415740966797,182.0,57608.47265625,0.0,2801.677734375,1.0,279.65899658203125,283.52685546875,294.4726257324219,298.2022705078125,293.1499938964844,293.1499938964844,279.3500061035156,33750.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748247265815736,1.0,0.0,0.0,3.5638022422790527,3.5638251304626465,8.474625019516679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1923828125,0.0,1953.0499267578125,1895.4371337890625,0.0,4083.576904296875,1.0,1.0,0.0,3.0,1.0,0.0
12415800,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7125125527381897,0.2708622515201568,0.2487934827804565,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8734915852546692,0.5136858224868774,0.4905442297458648,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9339991807937622,0.621954619884491,0.436543196439743,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.77783203125,0.3583724796772003,0.3442959785461426,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6743124723434448,0.2309130132198333,1.06332528591156,284.9790344238281,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2378845214844,284.9767761230469,1.0,0.6143315434455872,1.0,1.0,0.0,1.0,-3.1021652221679688,3.102157592773437,7.73537340137409e-06,2.395275831222534,0.906705379486084,0.906705379486084,0.0,206.9415740966797,182.0,57608.47265625,0.0,2801.677734375,1.0,279.65899658203125,283.52685546875,294.4726257324219,298.2022705078125,293.1499938964844,293.1499938964844,279.3500061035156,33750.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748247265815736,1.0,0.0,0.0,3.5638022422790527,3.5638251304626465,8.474625019516679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1923828125,0.0,1953.0499267578125,1895.4371337890625,0.0,4083.576904296875,1.0,1.0,0.0,3.0,1.0,0.0
12415860,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.7184323668479919,0.2691147327423095,0.2469629049301147,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.8812409043312073,0.5104281902313232,0.4872375428676605,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.9458426237106324,0.6222944855690002,0.4366151988506317,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7852727770805359,0.3568589687347412,0.3426105678081512,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.6808376312255859,0.2298624068498611,1.057358741760254,284.7672424316406,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2162170410156,284.7646484375,1.0,0.6068927645683289,1.0,1.0,0.0,1.0,-3.086880207061768,3.0868725776672363,7.659292350581381e-06,2.3834567070007324,0.902577579021454,0.902577579021454,0.0,197.2152862548828,170.0,58663.359375,0.0,2719.86865234375,1.0,279.3590087890625,283.2998046875,294.451171875,298.25030517578125,293.1499938964844,293.1499938964844,279.04998779296875,34013.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832170009613036,1.0,0.0,0.0,3.5620923042297363,3.562114953994751,8.46649413688283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.146484375,0.0,1953.193115234375,1895.4371337890625,0.0,4156.6240234375,1.0,1.0,0.0,3.0,1.0,0.0
12415920,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.7184323668479919,0.2691147327423095,0.2469629049301147,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.8812409043312073,0.5104281902313232,0.4872375428676605,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.9458426237106324,0.6222944855690002,0.4366151988506317,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7852727770805359,0.3568589687347412,0.3426105678081512,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.6808376312255859,0.2298624068498611,1.057358741760254,284.7672424316406,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2162170410156,284.7646484375,1.0,0.6068927645683289,1.0,1.0,0.0,1.0,-3.086880207061768,3.0868725776672363,7.659292350581381e-06,2.3834567070007324,0.902577579021454,0.902577579021454,0.0,197.2152862548828,170.0,58663.359375,0.0,2719.86865234375,1.0,279.3590087890625,283.2998046875,294.451171875,298.25030517578125,293.1499938964844,293.1499938964844,279.04998779296875,34013.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832170009613036,1.0,0.0,0.0,3.5620923042297363,3.562114953994751,8.46649413688283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.146484375,0.0,1953.193115234375,1895.4371337890625,0.0,4156.6240234375,1.0,1.0,0.0,3.0,1.0,0.0
