time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415980,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.7248374223709106,0.2671101093292236,0.2448691725730896,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.8900958895683289,0.5068143606185913,0.4835574030876159,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481262207031,0.9583612084388732,0.6220645308494568,0.4362896978855133,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5488586425781,0.7936345338821411,0.3550218045711517,0.3405829071998596,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.6880788803100586,0.2285164445638656,1.0498696565628052,284.5484924316406,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.19305419921875,284.545654296875,1.0,0.5986307859420776,1.0,1.0,0.0,1.0,-3.0681092739105225,3.068101644515991,7.566369731648592e-06,2.3689398765563965,0.8954854011535645,0.8954854011535645,0.0,186.9222717285156,158.0,59624.0625,0.0,2629.087890625,1.0,279.0590515136719,283.06817626953125,294.4272766113281,298.2902526855469,293.1499938964844,293.1499938964844,279.3500061035156,34500.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907963871955872,1.0,0.0,0.0,3.558915615081787,3.558938503265381,8.45139993543853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.02685546875,0.0,1953.4556884765625,1895.4371337890625,0.0,4221.84033203125,1.0,1.0,0.0,3.0,1.0,0.0
12416040,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.7248374223709106,0.2671101093292236,0.2448691725730896,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.8900958895683289,0.5068143606185913,0.4835574030876159,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481262207031,0.9583612084388732,0.6220645308494568,0.4362896978855133,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5488586425781,0.7936345338821411,0.3550218045711517,0.3405829071998596,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.6880788803100586,0.2285164445638656,1.0498696565628052,284.5484924316406,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.19305419921875,284.545654296875,1.0,0.5986307859420776,1.0,1.0,0.0,1.0,-3.0681092739105225,3.068101644515991,7.566369731648592e-06,2.3689398765563965,0.8954854011535645,0.8954854011535645,0.0,186.9222717285156,158.0,59624.0625,0.0,2629.087890625,1.0,279.0590515136719,283.06817626953125,294.4272766113281,298.2902526855469,293.1499938964844,293.1499938964844,279.3500061035156,34500.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907963871955872,1.0,0.0,0.0,3.558915615081787,3.558938503265381,8.45139993543853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.02685546875,0.0,1953.4556884765625,1895.4371337890625,0.0,4221.84033203125,1.0,1.0,0.0,3.0,1.0,0.0
12416100,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65045166015625,0.7286471128463745,0.2664740085601806,0.2438867539167404,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.8954068422317505,0.5054487586021423,0.4817917048931122,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.9652275443077089,0.6224766969680786,0.4361613690853119,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65191650390625,0.7985759377479553,0.3544020354747772,0.3395959436893463,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.6923550367355347,0.2280309200286865,1.0460963249206543,284.6528625488281,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1865234375,284.6595764160156,1.0,0.5943085551261902,1.0,1.0,0.0,1.0,-3.058921813964844,3.058914422988892,7.520889539591735e-06,2.361748218536377,0.8944835066795349,0.8944835066795349,0.0,181.4202575683593,158.0,58360.57421875,0.0,2582.618408203125,1.0,279.2992248535156,283.2024841308594,294.356689453125,298.0419616699219,293.1499938964844,293.1499938964844,279.3500061035156,34625.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846041798591614,1.0,0.0,0.0,3.558096647262573,3.558119535446167,8.447511277154263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.41552734375,0.0,1953.522705078125,1895.4371337890625,0.0,4168.61474609375,1.0,1.0,0.0,3.0,1.0,0.0
12416160,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7338417172431946,0.2662757337093353,0.2433291673660278,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.90245521068573,0.5046259164810181,0.4805802702903747,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.9735206961631776,0.6234975457191467,0.4365361630916595,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.8050596117973328,0.3542012870311737,0.339009553194046,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.6980322599411011,0.2278599739074707,1.0436164140701294,284.6886291503906,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.1859436035156,284.68902587890625,1.0,0.5900981426239014,1.0,1.0,0.0,1.0,-3.0535521507263184,3.053544521331787,7.494280453101965e-06,2.357506513595581,0.8931410312652588,0.8931410312652588,0.0,175.2924346923828,146.0,58056.23828125,0.0,2540.413330078125,1.0,279.341552734375,283.23992919921875,294.3420104980469,298.0372009277344,293.1499938964844,293.1499938964844,279.6499938964844,34707.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98098486661911,1.0,0.0,0.0,3.5575602054595947,3.5575830936431885,8.444963555120921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.556640625,0.0,1953.5665283203125,1895.4371337890625,0.0,4137.2783203125,1.0,1.0,0.0,3.0,1.0,0.0
12416220,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.747374951839447,0.2665993869304657,0.2429294437170028,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9217573404312134,0.503908634185791,0.4791192710399627,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9915160536766052,0.6264213919639587,0.4379892647266388,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8206068277359009,0.3545778691768646,0.3386171758174896,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7123886346817017,0.2281731963157653,1.0416361093521118,284.85723876953125,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1932678222656,284.8580017089844,1.0,0.5821157097816467,1.0,1.0,0.0,1.0,-3.050200223922729,3.0501925945281982,7.477632152586011e-06,2.354832410812378,0.893304705619812,0.893304705619812,0.0,162.2875518798828,134.0,56532.078125,0.0,2466.37841796875,1.0,279.64093017578125,283.4364013671875,294.3043518066406,297.8892517089844,293.1499938964844,293.1499938964844,279.95001220703125,34718.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706223011016846,1.0,0.0,0.0,3.557490110397339,3.5575129985809326,8.444631021120586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.79736328125,0.0,1953.5721435546875,1895.4371337890625,0.0,4046.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
12416280,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.747374951839447,0.2665993869304657,0.2429294437170028,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9217573404312134,0.503908634185791,0.4791192710399627,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9915160536766052,0.6264213919639587,0.4379892647266388,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8206068277359009,0.3545778691768646,0.3386171758174896,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7123886346817017,0.2281731963157653,1.0416361093521118,284.85723876953125,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1932678222656,284.8580017089844,1.0,0.5821157097816467,1.0,1.0,0.0,1.0,-3.050200223922729,3.0501925945281982,7.477632152586011e-06,2.354832410812378,0.893304705619812,0.893304705619812,0.0,162.2875518798828,134.0,56532.078125,0.0,2466.37841796875,1.0,279.64093017578125,283.4364013671875,294.3043518066406,297.8892517089844,293.1499938964844,293.1499938964844,279.95001220703125,34718.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706223011016846,1.0,0.0,0.0,3.557490110397339,3.5575129985809326,8.444631021120586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.79736328125,0.0,1953.5721435546875,1895.4371337890625,0.0,4046.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
12416340,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7614979147911072,0.2674156725406647,0.2431829273700714,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9417885541915894,0.50386643409729,0.4785416424274444,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.6309117078781128,0.4283602237701416,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8355246782302856,0.3555553555488586,0.3390089571475982,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7256954908370972,0.2290465235710144,1.04304301738739,285.0199890136719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2092590332031,285.0195007324219,1.0,0.5740107893943787,1.0,1.0,0.0,1.0,-3.039278268814087,3.0392708778381348,7.425451713061193e-06,2.3469395637512207,0.8956458568572998,0.8956458568572998,0.0,151.0713653564453,122.0,54906.14453125,0.0,2388.666748046875,1.0,279.9409484863281,283.627685546875,294.2714233398437,297.758544921875,293.1499938964844,293.1499938964844,280.25,34560.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613788723945618,1.0,0.0,0.0,3.558523416519165,3.558546304702759,8.449538313470839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.33984375,0.0,1953.48779296875,1895.4371337890625,0.0,3964.867431640625,1.0,1.0,0.0,3.0,1.0,0.0
12416400,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7614979147911072,0.2674156725406647,0.2431829273700714,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9417885541915894,0.50386643409729,0.4785416424274444,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.6309117078781128,0.4283602237701416,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8355246782302856,0.3555553555488586,0.3390089571475982,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7256954908370972,0.2290465235710144,1.04304301738739,285.0199890136719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2092590332031,285.0195007324219,1.0,0.5740107893943787,1.0,1.0,0.0,1.0,-3.039278268814087,3.0392708778381348,7.425451713061193e-06,2.3469395637512207,0.8956458568572998,0.8956458568572998,0.0,151.0713653564453,122.0,54906.14453125,0.0,2388.666748046875,1.0,279.9409484863281,283.627685546875,294.2714233398437,297.758544921875,293.1499938964844,293.1499938964844,280.25,34560.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613788723945618,1.0,0.0,0.0,3.558523416519165,3.558546304702759,8.449538313470839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.33984375,0.0,1953.48779296875,1895.4371337890625,0.0,3964.867431640625,1.0,1.0,0.0,3.0,1.0,0.0
12416460,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7761347889900208,0.2682172656059265,0.2435748875141143,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9607495665550232,0.503920316696167,0.4782280921936035,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.6400353312492371,0.4053526520729065,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.8507760167121887,0.3565832674503326,0.3396247327327728,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7387617230415344,0.2300392091274261,1.0457128286361694,285.1639404296875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2445678710937,285.1634216308594,1.0,0.5648635029792786,1.0,1.0,0.0,1.0,-3.016809701919556,3.0168023109436035,7.31567024558899e-06,2.3294193744659424,0.8997443914413452,0.8997443914413452,0.0,140.75831604003906,125.0,53132.91796875,-0.0,2293.476318359375,1.0,280.240966796875,283.80670166015625,294.22979736328125,297.608642578125,293.1499938964844,293.1499938964844,280.54998779296875,34275.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515474438667296,1.0,0.0,0.0,3.560380220413208,3.5604031085968018,8.458358138341282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.6171875,0.0,1953.335205078125,1895.4371337890625,0.0,3876.892333984375,1.0,1.0,0.0,3.0,1.0,0.0
12416520,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7761347889900208,0.2682172656059265,0.2435748875141143,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9607495665550232,0.503920316696167,0.4782280921936035,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9990000128746032,0.6400353312492371,0.4053526520729065,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.8507760167121887,0.3565832674503326,0.3396247327327728,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7387617230415344,0.2300392091274261,1.0457128286361694,285.1639404296875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2445678710937,285.1634216308594,1.0,0.5648635029792786,1.0,1.0,0.0,1.0,-3.016809701919556,3.0168023109436035,7.31567024558899e-06,2.3294193744659424,0.8997443914413452,0.8997443914413452,0.0,140.75831604003906,125.0,53132.91796875,-0.0,2293.476318359375,1.0,280.240966796875,283.80670166015625,294.22979736328125,297.608642578125,293.1499938964844,293.1499938964844,280.54998779296875,34275.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515474438667296,1.0,0.0,0.0,3.560380220413208,3.5604031085968018,8.458358138341282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.6171875,0.0,1953.335205078125,1895.4371337890625,0.0,3876.892333984375,1.0,1.0,0.0,3.0,1.0,0.0
12416580,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.7859582901000977,0.2689776122570038,0.2440495789051056,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.9719278216362,0.5040179491043091,0.4780838787555694,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.9990000128746032,0.6506680846214294,0.3914383053779602,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.8611259460449219,0.3575750887393951,0.34034064412117,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7477074861526489,0.2310651391744613,1.049213409423828,285.3170471191406,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2857666015625,285.3173217773437,1.0,0.5602229237556458,1.0,1.0,0.0,1.0,-3.005528688430786,3.005521297454834,7.26060079614399e-06,2.320512056350708,0.9059218168258668,0.9059218168258668,0.0,134.8636016845703,143.0,51498.63671875,-0.0,2242.97314453125,1.0,280.5409851074219,283.9933776855469,294.1896667480469,297.46160888671875,293.1499938964844,293.1499938964844,280.25,33856.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406443238258362,1.0,0.0,0.0,3.563115358352661,3.563138246536255,8.471358796668937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.72265625,0.0,1953.107666015625,1895.4371337890625,0.0,3778.302001953125,1.0,1.0,0.0,3.0,1.0,0.0
12416640,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.7859582901000977,0.2689776122570038,0.2440495789051056,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.9719278216362,0.5040179491043091,0.4780838787555694,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.9990000128746032,0.6506680846214294,0.3914383053779602,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.8611259460449219,0.3575750887393951,0.34034064412117,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7477074861526489,0.2310651391744613,1.049213409423828,285.3170471191406,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2857666015625,285.3173217773437,1.0,0.5602229237556458,1.0,1.0,0.0,1.0,-3.005528688430786,3.005521297454834,7.26060079614399e-06,2.320512056350708,0.9059218168258668,0.9059218168258668,0.0,134.8636016845703,143.0,51498.63671875,-0.0,2242.97314453125,1.0,280.5409851074219,283.9933776855469,294.1896667480469,297.46160888671875,293.1499938964844,293.1499938964844,280.25,33856.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406443238258362,1.0,0.0,0.0,3.563115358352661,3.563138246536255,8.471358796668937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.72265625,0.0,1953.107666015625,1895.4371337890625,0.0,3778.302001953125,1.0,1.0,0.0,3.0,1.0,0.0
12416700,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.7860992550849915,0.2689471244812011,0.2442523837089538,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9717563390731812,0.5035834312438965,0.4779673516750335,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.9990000128746032,0.6546670794487,0.3915584981441498,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.8613237142562866,0.357705146074295,0.3406819105148315,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.7480747103691101,0.2313411086797714,1.0511554479599,285.18682861328125,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.2967224121094,285.1781616210937,1.0,0.5611087083816528,1.0,1.0,0.0,1.0,-3.008504867553711,3.008497714996338,7.274639301613206e-06,2.322661161422729,0.9062591195106506,0.9062591195106506,0.0,135.02061462402344,143.0,52518.1328125,-0.0,2249.10302734375,1.0,280.3006286621094,283.841796875,294.2392883300781,297.6640625,293.1499938964844,293.1499938964844,280.25,33784.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465077519416808,1.0,0.0,0.0,3.5635836124420166,3.5636062622070312,8.473584784951527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.7177734375,0.0,1953.068359375,1895.4371337890625,0.0,3831.447265625,1.0,1.0,0.0,3.0,1.0,0.0
12416760,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7824403047561646,0.2684708833694458,0.2440625131130218,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9672669172286988,0.5026018619537354,0.4773337841033935,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.9990000128746032,0.6568254828453064,0.3966266810894012,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.8576523065567017,0.3573926985263824,0.3406410813331604,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7451938986778259,0.2312697321176529,1.0518920421600342,285.1317443847656,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.2944641113281,285.1300354003906,1.0,0.5633834600448608,1.0,1.0,0.0,1.0,-3.014439582824707,3.014432191848755,7.303390702873003e-06,2.3272526264190674,0.9068738222122192,0.9068738222122192,0.0,137.2159423828125,161.0,52646.1015625,-0.0,2271.015869140625,1.0,280.2583923339844,283.7923889160156,294.22808837890625,297.63092041015625,293.1499938964844,293.1499938964844,279.95001220703125,33758.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500256180763244,1.0,0.0,0.0,3.563751697540283,3.563774585723877,8.474384571854898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.94189453125,0.0,1953.05419921875,1895.4371337890625,0.0,3863.19287109375,1.0,1.0,0.0,3.0,1.0,0.0
12416820,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7685498595237732,0.2667452991008758,0.2430382817983627,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9493396282196044,0.4996751248836517,0.4751916229724884,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.6562110185623169,0.4164077937602997,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.843647301197052,0.3559327125549316,0.3398338258266449,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7336349487304688,0.2303274571895599,1.050350546836853,284.9378967285156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.26171875,284.9364318847656,1.0,0.5710064768791199,1.0,1.0,0.0,1.0,-3.0315840244293213,3.031576633453369,7.386898687400389e-06,2.3405723571777344,0.9051304459571838,0.9051304459571838,0.0,145.79025268554688,164.0,53955.55078125,-0.0,2346.316162109375,1.0,279.958984375,283.58123779296875,294.2099304199219,297.7064819335937,293.1499938964844,293.1499938964844,279.6499938964844,33856.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611781239509584,1.0,0.0,0.0,3.5631113052368164,3.563133955001831,8.471338901472336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.15625,0.0,1953.10791015625,1895.4371337890625,0.0,3963.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12416880,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7685498595237732,0.2667452991008758,0.2430382817983627,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9493396282196044,0.4996751248836517,0.4751916229724884,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.6562110185623169,0.4164077937602997,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.843647301197052,0.3559327125549316,0.3398338258266449,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7336349487304688,0.2303274571895599,1.050350546836853,284.9378967285156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.26171875,284.9364318847656,1.0,0.5710064768791199,1.0,1.0,0.0,1.0,-3.0315840244293213,3.031576633453369,7.386898687400389e-06,2.3405723571777344,0.9051304459571838,0.9051304459571838,0.0,145.79025268554688,164.0,53955.55078125,-0.0,2346.316162109375,1.0,279.958984375,283.58123779296875,294.2099304199219,297.7064819335937,293.1499938964844,293.1499938964844,279.6499938964844,33856.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611781239509584,1.0,0.0,0.0,3.5631113052368164,3.563133955001831,8.471338901472336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.15625,0.0,1953.10791015625,1895.4371337890625,0.0,3963.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
12416940,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.756230890750885,0.2642954587936401,0.2412701249122619,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.9321057200431824,0.4958592057228088,0.4720934927463531,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.9990000128746032,0.6511920690536499,0.4340797364711761,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8314465880393982,0.3536962866783142,0.3381853699684143,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7230352759361267,0.2285195440053939,1.044538974761963,284.7370910644531,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.2094116210937,284.73492431640625,1.0,0.5760877728462219,1.0,1.0,0.0,1.0,-3.038029909133911,3.038022518157959,7.419183020829223e-06,2.3459036350250244,0.90068519115448,0.90068519115448,0.0,153.43519592285156,167.0,55162.09765625,-0.0,2397.73486328125,1.0,279.6590270996094,283.364990234375,294.1780700683594,297.7555236816406,293.1499938964844,293.1499938964844,279.3500061035156,34145.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715033769607544,1.0,0.0,0.0,3.561229467391968,3.561252355575561,8.462393452646211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.966796875,0.0,1953.264892578125,1895.4371337890625,0.0,4054.438720703125,1.0,1.0,0.0,3.0,1.0,0.0
12417000,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.756230890750885,0.2642954587936401,0.2412701249122619,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.9321057200431824,0.4958592057228088,0.4720934927463531,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.9990000128746032,0.6511920690536499,0.4340797364711761,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8314465880393982,0.3536962866783142,0.3381853699684143,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7230352759361267,0.2285195440053939,1.044538974761963,284.7370910644531,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.2094116210937,284.73492431640625,1.0,0.5760877728462219,1.0,1.0,0.0,1.0,-3.038029909133911,3.038022518157959,7.419183020829223e-06,2.3459036350250244,0.90068519115448,0.90068519115448,0.0,153.43519592285156,167.0,55162.09765625,-0.0,2397.73486328125,1.0,279.6590270996094,283.364990234375,294.1780700683594,297.7555236816406,293.1499938964844,293.1499938964844,279.3500061035156,34145.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715033769607544,1.0,0.0,0.0,3.561229467391968,3.561252355575561,8.462393452646211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.966796875,0.0,1953.264892578125,1895.4371337890625,0.0,4054.438720703125,1.0,1.0,0.0,3.0,1.0,0.0
12417060,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.7456570267677307,0.2613555192947387,0.2389861196279525,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.9169080257415771,0.4914235174655914,0.4683278203010559,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260925292969,0.9990000128746032,0.6443086862564087,0.4492004811763763,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267639160156,0.8209282159805298,0.3509421646595001,0.3359662294387817,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7131888270378113,0.2261336594820022,1.035672903060913,284.52642822265625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1548156738281,284.5239562988281,1.0,0.5795129537582397,1.0,1.0,0.0,1.0,-3.035618305206299,3.0356109142303467,7.407867542497115e-06,2.34423565864563,0.8933547139167786,0.8933547139167786,0.0,159.91473388671875,170.0,56261.0546875,-0.0,2426.82470703125,1.0,279.3590393066406,283.14263916015625,294.1445617675781,297.7930908203125,293.1499938964844,293.1499938964844,279.6499938964844,34657.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806503653526306,1.0,0.0,0.0,3.5578856468200684,3.557908535003662,8.446509696113935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.154296875,0.0,1953.5399169921875,1895.4371337890625,0.0,4134.3740234375,1.0,1.0,0.0,3.0,1.0,0.0
12417120,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.7456570267677307,0.2613555192947387,0.2389861196279525,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.9169080257415771,0.4914235174655914,0.4683278203010559,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260925292969,0.9990000128746032,0.6443086862564087,0.4492004811763763,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267639160156,0.8209282159805298,0.3509421646595001,0.3359662294387817,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7131888270378113,0.2261336594820022,1.035672903060913,284.52642822265625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1548156738281,284.5239562988281,1.0,0.5795129537582397,1.0,1.0,0.0,1.0,-3.035618305206299,3.0356109142303467,7.407867542497115e-06,2.34423565864563,0.8933547139167786,0.8933547139167786,0.0,159.91473388671875,170.0,56261.0546875,-0.0,2426.82470703125,1.0,279.3590393066406,283.14263916015625,294.1445617675781,297.7930908203125,293.1499938964844,293.1499938964844,279.6499938964844,34657.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806503653526306,1.0,0.0,0.0,3.5578856468200684,3.557908535003662,8.446509696113935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.154296875,0.0,1953.5399169921875,1895.4371337890625,0.0,4134.3740234375,1.0,1.0,0.0,3.0,1.0,0.0
12417180,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.7352686524391174,0.2593335509300232,0.2371505796909332,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.9022396206855774,0.4881106317043304,0.4651181101799011,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9904736280441284,0.6402739882469177,0.4486664831638336,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.809808611869812,0.3489840924739837,0.3341279923915863,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7021053433418274,0.2241896539926529,1.0274754762649536,284.65966796875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.12384033203125,284.65826416015625,1.0,0.5810121297836304,1.0,1.0,0.0,1.0,-3.0161471366882324,3.01613998413086,7.309771262953291e-06,2.3277621269226074,0.8906106948852539,0.8906106948852539,0.0,166.6975860595703,173.0,54640.02734375,-0.0,2426.31103515625,1.0,279.6414489746094,283.3122253417969,294.0489501953125,297.53228759765625,293.1499938964844,293.1499938964844,279.95001220703125,34895.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705185890197754,1.0,0.0,0.0,3.5563347339630127,3.556357860565185,8.439147336503083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.8544921875,0.0,1953.666015625,1895.4371337890625,0.0,4045.775146484375,1.0,1.0,0.0,3.0,1.0,0.0
12417240,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.7352686524391174,0.2593335509300232,0.2371505796909332,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.9022396206855774,0.4881106317043304,0.4651181101799011,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9904736280441284,0.6402739882469177,0.4486664831638336,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597595214844,0.809808611869812,0.3489840924739837,0.3341279923915863,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7021053433418274,0.2241896539926529,1.0274754762649536,284.65966796875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.12384033203125,284.65826416015625,1.0,0.5810121297836304,1.0,1.0,0.0,1.0,-3.0161471366882324,3.01613998413086,7.309771262953291e-06,2.3277621269226074,0.8906106948852539,0.8906106948852539,0.0,166.6975860595703,173.0,54640.02734375,-0.0,2426.31103515625,1.0,279.6414489746094,283.3122253417969,294.0489501953125,297.53228759765625,293.1499938964844,293.1499938964844,279.95001220703125,34895.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705185890197754,1.0,0.0,0.0,3.5563347339630127,3.556357860565185,8.439147336503083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.8544921875,0.0,1953.666015625,1895.4371337890625,0.0,4045.775146484375,1.0,1.0,0.0,3.0,1.0,0.0
12417300,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.73209148645401,0.2587460875511169,0.2365800142288208,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8978844881057739,0.4869783818721771,0.4639754593372345,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.9870688915252686,0.6398609280586243,0.4481697380542755,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.806201696395874,0.3484162092208862,0.3335512578487396,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.6985055208206177,0.2235449999570846,1.0245105028152466,284.7804870605469,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1187744140625,284.7878112792969,1.0,0.5814990401268005,1.0,1.0,0.0,1.0,-3.0099360942840576,3.009928941726685,7.283362720045261e-06,2.324535131454468,0.8906368613243103,0.8906368613243103,0.0,169.03634643554688,173.0,53374.65234375,-0.0,2426.292236328125,1.0,279.89617919921875,283.4652099609375,294.0054016113281,297.3480529785156,293.1499938964844,293.1499938964844,279.95001220703125,34938.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625356793403624,1.0,0.0,0.0,3.5560543537139893,3.556077241897583,8.437816063633363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.73193359375,0.0,1953.688720703125,1895.4371337890625,0.0,3975.156982421875,1.0,1.0,0.0,3.0,1.0,0.0
12417360,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.7298071980476379,0.2583623230457306,0.2362481653690338,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8946459889411926,0.4861055612564087,0.4631513655185699,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.984663188457489,0.6399704813957214,0.448176771402359,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.803524374961853,0.3480560779571533,0.3332189619541168,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.6958485245704651,0.2230829447507858,1.0224733352661133,284.81842041015625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1173400878906,284.8187866210937,1.0,0.5820004343986511,1.0,1.0,0.0,1.0,-3.0057027339935303,3.005695343017578,7.26285816199379e-06,2.321252584457397,0.8901848793029785,0.8901848793029785,0.0,170.7896728515625,176.0,53085.83203125,-0.0,2427.47705078125,1.0,279.9410400390625,283.5067749023437,294.0093078613281,297.3769226074219,293.1499938964844,293.1499938964844,280.25,34951.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95843505859375,1.0,0.0,0.0,3.555966377258301,3.5559892654418945,8.437399401373114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.25146484375,0.0,1953.69580078125,1895.4371337890625,0.0,3938.62353515625,1.0,1.0,0.0,3.0,1.0,0.0
12417420,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7263463735580444,0.2578908205032348,0.2358509302139282,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8896010518074036,0.484755277633667,0.4618799090385437,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9810822606086732,0.640735924243927,0.4486779868602752,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7994580864906311,0.3476513028144836,0.3328591585159302,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.691835880279541,0.2224908620119094,1.0198988914489746,284.9833984375,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1189880371094,284.98394775390625,1.0,0.5830956101417542,1.0,1.0,0.0,1.0,-3.000767469406128,3.000760078430176,7.23910125088878e-06,2.3174729347229004,0.8920078277587891,0.8920078277587891,0.0,173.6841278076172,179.0,51590.359375,-0.0,2433.202880859375,1.0,280.2409362792969,283.70513916015625,293.9858093261719,297.2555236816406,293.1499938964844,293.1499938964844,280.54998779296875,34833.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470757246017456,1.0,0.0,0.0,3.55673885345459,3.556761741638184,8.441065801889636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.912109375,0.0,1953.63330078125,1895.4371337890625,0.0,3836.580322265625,1.0,1.0,0.0,3.0,1.0,0.0
12417480,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7263463735580444,0.2578908205032348,0.2358509302139282,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8896010518074036,0.484755277633667,0.4618799090385437,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9810822606086732,0.640735924243927,0.4486779868602752,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7994580864906311,0.3476513028144836,0.3328591585159302,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.691835880279541,0.2224908620119094,1.0198988914489746,284.9833984375,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1189880371094,284.98394775390625,1.0,0.5830956101417542,1.0,1.0,0.0,1.0,-3.000767469406128,3.000760078430176,7.23910125088878e-06,2.3174729347229004,0.8920078277587891,0.8920078277587891,0.0,173.6841278076172,179.0,51590.359375,-0.0,2433.202880859375,1.0,280.2409362792969,283.70513916015625,293.9858093261719,297.2555236816406,293.1499938964844,293.1499938964844,280.54998779296875,34833.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470757246017456,1.0,0.0,0.0,3.55673885345459,3.556761741638184,8.441065801889636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.912109375,0.0,1953.63330078125,1895.4371337890625,0.0,3836.580322265625,1.0,1.0,0.0,3.0,1.0,0.0
12417540,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7236430048942566,0.2576800584793091,0.2357112616300583,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.885532021522522,0.483763575553894,0.460980623960495,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.9782516360282898,0.6418343186378479,0.4494678378105163,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.7962700724601746,0.3475283086299896,0.332790195941925,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.6887625455856323,0.2222068607807159,1.0188230276107788,285.1510009765625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1239013671875,285.15167236328125,1.0,0.5844164490699768,1.0,1.0,0.0,1.0,-2.999089241027832,2.99908185005188,7.231164545373758e-06,2.316244840621948,0.8960856199264526,0.8960856199264526,0.0,176.2607879638672,182.0,50134.19921875,-0.0,2443.29150390625,1.0,280.5409545898437,283.9054260253906,293.96368408203125,297.14178466796875,293.1499938964844,293.1499938964844,280.8500061035156,34546.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362773299217224,1.0,0.0,0.0,3.558611869812012,3.558634757995605,8.449957817902032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.0517578125,0.0,1953.4805908203125,1895.4371337890625,0.0,3738.54150390625,1.0,1.0,0.0,3.0,1.0,0.0
12417600,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7236430048942566,0.2576800584793091,0.2357112616300583,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.885532021522522,0.483763575553894,0.460980623960495,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.9782516360282898,0.6418343186378479,0.4494678378105163,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.7962700724601746,0.3475283086299896,0.332790195941925,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.6887625455856323,0.2222068607807159,1.0188230276107788,285.1510009765625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1239013671875,285.15167236328125,1.0,0.5844164490699768,1.0,1.0,0.0,1.0,-2.999089241027832,2.99908185005188,7.231164545373758e-06,2.316244840621948,0.8960856199264526,0.8960856199264526,0.0,176.2607879638672,182.0,50134.19921875,-0.0,2443.29150390625,1.0,280.5409545898437,283.9054260253906,293.96368408203125,297.14178466796875,293.1499938964844,293.1499938964844,280.8500061035156,34546.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362773299217224,1.0,0.0,0.0,3.558611869812012,3.558634757995605,8.449957817902032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.0517578125,0.0,1953.4805908203125,1895.4371337890625,0.0,3738.54150390625,1.0,1.0,0.0,3.0,1.0,0.0
12417660,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.7212389707565308,0.257628858089447,0.2357278764247894,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.8818603754043579,0.4830019772052765,0.4603163003921509,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.975658357143402,0.643108069896698,0.4503945708274841,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.79343581199646,0.3475817441940307,0.3329026997089386,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.6861006617546082,0.2221108376979828,1.018680453300476,285.319580078125,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1303405761719,285.3202819824219,1.0,0.5859643816947937,1.0,1.0,0.0,1.0,-2.99938702583313,2.9993796348571777,7.2328020905843005e-06,2.316560983657837,0.9024181365966796,0.9024181365966796,0.0,178.80796813964844,185.0,48699.34765625,-0.0,2456.875,1.0,280.8409729003906,284.1063842773437,293.9403076171875,297.0291748046875,293.1499938964844,293.1499938964844,280.54998779296875,34105.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256357550621032,1.0,0.0,0.0,3.561493396759033,3.561516046524048,8.46364741846628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.3349609375,0.0,1953.242919921875,1895.4371337890625,0.0,3641.07470703125,1.0,1.0,0.0,3.0,1.0,0.0
12417720,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.7212389707565308,0.257628858089447,0.2357278764247894,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.8818603754043579,0.4830019772052765,0.4603163003921509,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.975658357143402,0.643108069896698,0.4503945708274841,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.79343581199646,0.3475817441940307,0.3329026997089386,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.6861006617546082,0.2221108376979828,1.018680453300476,285.319580078125,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1303405761719,285.3202819824219,1.0,0.5859643816947937,1.0,1.0,0.0,1.0,-2.99938702583313,2.9993796348571777,7.2328020905843005e-06,2.316560983657837,0.9024181365966796,0.9024181365966796,0.0,178.80796813964844,185.0,48699.34765625,-0.0,2456.875,1.0,280.8409729003906,284.1063842773437,293.9403076171875,297.0291748046875,293.1499938964844,293.1499938964844,280.54998779296875,34105.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256357550621032,1.0,0.0,0.0,3.561493396759033,3.561516046524048,8.46364741846628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.3349609375,0.0,1953.242919921875,1895.4371337890625,0.0,3641.07470703125,1.0,1.0,0.0,3.0,1.0,0.0
12417780,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.7171295881271362,0.2563445568084717,0.2351151555776596,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.8763092160224915,0.4807554185390472,0.4588615596294403,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.970891773700714,0.6421364545822144,0.4503663182258606,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.78886479139328,0.3465023636817932,0.3324289619922638,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.6819185614585876,0.2212610244750976,1.0168899297714231,285.1268310546875,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1219177246094,285.12408447265625,1.0,0.5873441100120544,1.0,1.0,0.0,1.0,-2.994160413742065,2.9941532611846924,7.208236183942063e-06,2.3127899169921875,0.9032911658287048,0.9032911658287048,0.0,182.3471221923828,188.0,49767.8203125,-0.0,2465.2724609375,1.0,280.5585021972656,283.9020690917969,293.9928894042969,297.2159118652344,293.1499938964844,293.1499938964844,280.25,34006.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365026354789734,1.0,0.0,0.0,3.562138319015503,3.5621612071990967,8.466713552479632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.51220703125,0.0,1953.189208984375,1895.4371337890625,0.0,3740.596435546875,1.0,1.0,0.0,3.0,1.0,0.0
