time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417840,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.7171295881271362,0.2563445568084717,0.2351151555776596,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.8763092160224915,0.4807554185390472,0.4588615596294403,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.970891773700714,0.6421364545822144,0.4503663182258606,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.78886479139328,0.3465023636817932,0.3324289619922638,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.6819185614585876,0.2212610244750976,1.0168899297714231,285.1268310546875,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1219177246094,285.12408447265625,1.0,0.5873441100120544,1.0,1.0,0.0,1.0,-2.994160413742065,2.9941532611846924,7.208236183942063e-06,2.3127899169921875,0.9032911658287048,0.9032911658287048,0.0,182.3471221923828,188.0,49767.8203125,-0.0,2465.2724609375,1.0,280.5585021972656,283.9020690917969,293.9928894042969,297.2159118652344,293.1499938964844,293.1499938964844,280.25,34006.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365026354789734,1.0,0.0,0.0,3.562138319015503,3.5621612071990967,8.466713552479632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.51220703125,0.0,1953.189208984375,1895.4371337890625,0.0,3740.596435546875,1.0,1.0,0.0,3.0,1.0,0.0
12417900,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7139932513237,0.2551964521408081,0.2343371212482452,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.872440755367279,0.4790029227733612,0.4575219452381134,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9672157764434814,0.6408210396766663,0.4497316777706146,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7855313420295715,0.3454439043998718,0.3317024707794189,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6788461208343506,0.2204401195049286,1.014309644699097,284.9732971191406,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.11248779296875,284.9630432128906,1.0,0.5877235531806946,1.0,1.0,0.0,1.0,-2.9868826866149902,2.986875534057617,7.173472567956196e-06,2.30726957321167,0.9019621014595032,0.9019621014595032,0.0,184.5903167724609,188.0,50763.046875,-0.0,2463.23876953125,1.0,280.3036193847656,283.7309265136719,294.0102844238281,297.3559265136719,293.1499938964844,293.1499938964844,280.25,34056.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445357322692872,1.0,0.0,0.0,3.561812162399292,3.5618350505828857,8.465163432447298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.1767578125,0.0,1953.2164306640625,1895.4371337890625,0.0,3813.605224609375,1.0,1.0,0.0,3.0,1.0,0.0
12417960,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7102207541465759,0.2537946999073028,0.2332710921764373,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8680572509765625,0.4769273400306701,0.4557987749576568,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.96282559633255,0.6390987634658813,0.4487203359603882,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7816789746284485,0.3441047072410583,0.330658346414566,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6752670407295227,0.2193875759840011,1.0105652809143066,284.9014892578125,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1009216308594,284.898193359375,1.0,0.5878438949584961,1.0,1.0,0.0,1.0,-2.976562738418579,2.976555585861206,7.124184321583016e-06,2.299382448196411,0.9008742570877076,0.9008742570877076,0.0,187.03585815429688,191.0,50752.92578125,-0.0,2456.6220703125,1.0,280.2589111328125,283.6701354980469,293.97760009765625,297.281005859375,293.1499938964844,293.1499938964844,279.95001220703125,34149.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481547474861144,1.0,0.0,0.0,3.5612032413482666,3.5612261295318604,8.462268397124717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.640625,0.0,1953.2669677734373,1895.4371337890625,0.0,3846.32373046875,1.0,1.0,0.0,3.0,1.0,0.0
12418020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.7034633755683899,0.2511322200298309,0.2312043011188507,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.8607034683227539,0.4730358421802521,0.4525248110294342,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9550899267196656,0.6356449723243713,0.4466709792613983,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.7751104831695557,0.3414809107780456,0.3285441100597381,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.6690794229507446,0.2172924429178238,1.002742886543274,284.6836242675781,285.02685546875,294.0880432128906,290.9132995605469,294.0899963378906,297.0806579589844,284.6788024902344,1.0,0.5875712633132935,1.0,1.0,0.0,1.0,-2.9557409286499023,2.9557337760925293,7.025099421298364e-06,2.283400774002075,0.8947685360908508,0.8947685360908508,0.0,191.03028869628903,191.0,51671.9453125,-0.0,2438.606689453125,1.0,279.9664306640625,283.44482421875,293.9594116210937,297.3373413085937,293.1499938964844,293.1499938964844,279.95001220703125,34539.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572381973266602,1.0,0.0,0.0,3.558661460876465,3.5586841106414795,8.450192581221927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.33056640625,0.0,1953.4765625,1895.4371337890625,0.0,3927.9287109375,1.0,1.0,0.0,3.0,1.0,0.0
12418080,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.702048659324646,0.250578224658966,0.2307383120059967,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.8592051267623901,0.4722259938716888,0.4517973661422729,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.9534465074539183,0.634904146194458,0.4461836516857147,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7737575769424438,0.3409229218959808,0.3280579745769501,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6677959561347961,0.2168407887220382,1.0009276866912842,284.66705322265625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.07672119140625,284.6634826660156,1.0,0.587443470954895,1.0,1.0,0.0,1.0,-2.95095443725586,2.950947523117065,7.002384791121585e-06,2.2797114849090576,0.8934487700462341,0.8934487700462341,0.0,191.8268280029297,194.0,51621.06640625,-0.0,2433.87646484375,1.0,279.95904541015625,283.4319763183594,293.9447631835937,297.30718994140625,293.1499938964844,293.1499938964844,280.25,34638.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575474262237548,1.0,0.0,0.0,3.5580129623413086,3.5580358505249023,8.447113941656426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.22802734375,0.0,1953.529541015625,1895.4371337890625,0.0,3930.693603515625,1.0,1.0,0.0,3.0,1.0,0.0
12418140,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.6955265402793884,0.2482972592115402,0.2285320162773132,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8522917628288269,0.468622088432312,0.4481761157512665,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.945922315120697,0.6322798728942871,0.4440610408782959,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7675097584724426,0.3384898900985718,0.3256404995918274,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.6617299914360046,0.2147254347801208,0.9913555383682252,284.7947082519531,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0636291503906,284.7945556640625,1.0,0.5866460800170898,1.0,1.0,0.0,1.0,-2.9269752502441406,2.9269683361053467,6.888823463668814e-06,2.261089324951172,0.8885291814804077,0.8885291814804077,0.0,195.4435272216797,197.0,49992.2109375,-0.0,2408.475830078125,1.0,280.24151611328125,283.6004333496094,293.8419494628906,297.0341491699219,293.1499938964844,293.1499938964844,280.54998779296875,35030.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453506469726562,1.0,0.0,0.0,3.555454969406128,3.5554778575897217,8.434972755821946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.31396484375,0.0,1953.737060546875,1895.4371337890625,0.0,3820.982177734375,1.0,1.0,0.0,3.0,1.0,0.0
12418200,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.6955265402793884,0.2482972592115402,0.2285320162773132,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8522917628288269,0.468622088432312,0.4481761157512665,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.945922315120697,0.6322798728942871,0.4440610408782959,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7675097584724426,0.3384898900985718,0.3256404995918274,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.6617299914360046,0.2147254347801208,0.9913555383682252,284.7947082519531,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0636291503906,284.7945556640625,1.0,0.5866460800170898,1.0,1.0,0.0,1.0,-2.9269752502441406,2.9269683361053467,6.888823463668814e-06,2.261089324951172,0.8885291814804077,0.8885291814804077,0.0,195.4435272216797,197.0,49992.2109375,-0.0,2408.475830078125,1.0,280.24151611328125,283.6004333496094,293.8419494628906,297.0341491699219,293.1499938964844,293.1499938964844,280.54998779296875,35030.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453506469726562,1.0,0.0,0.0,3.555454969406128,3.5554778575897217,8.434972755821946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.31396484375,0.0,1953.737060546875,1895.4371337890625,0.0,3820.982177734375,1.0,1.0,0.0,3.0,1.0,0.0
12418260,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6917654275894165,0.2470710426568985,0.2273522019386291,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8481301069259644,0.4663237631320953,0.4458818733692169,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9417282342910768,0.6314065456390381,0.4433057010173797,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7638344764709473,0.3370856642723083,0.3242276310920715,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6580187082290649,0.2133698314428329,0.9850630164146424,284.9526062011719,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0614318847656,284.95294189453125,1.0,0.5862655639648438,1.0,1.0,0.0,1.0,-2.91262149810791,2.912614583969116,6.821343049523421e-06,2.249964952468872,0.8842582702636719,0.8842582702636719,0.0,197.703125,185.0,48410.42578125,-0.0,2393.879150390625,1.0,280.5409240722656,283.794921875,293.8023986816406,296.8783874511719,293.1499938964844,293.1499938964844,280.8500061035156,35375.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311489462852478,1.0,0.0,0.0,3.5532023906707764,3.553225517272949,8.42428789837868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.517578125,0.0,1953.91748046875,1895.4371337890625,0.0,3691.66796875,1.0,1.0,0.0,3.0,1.0,0.0
12418320,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6917654275894165,0.2470710426568985,0.2273522019386291,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8481301069259644,0.4663237631320953,0.4458818733692169,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9417282342910768,0.6314065456390381,0.4433057010173797,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7638344764709473,0.3370856642723083,0.3242276310920715,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6580187082290649,0.2133698314428329,0.9850630164146424,284.9526062011719,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0614318847656,284.95294189453125,1.0,0.5862655639648438,1.0,1.0,0.0,1.0,-2.91262149810791,2.912614583969116,6.821343049523421e-06,2.249964952468872,0.8842582702636719,0.8842582702636719,0.0,197.703125,185.0,48410.42578125,-0.0,2393.879150390625,1.0,280.5409240722656,283.794921875,293.8023986816406,296.8783874511719,293.1499938964844,293.1499938964844,280.8500061035156,35375.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311489462852478,1.0,0.0,0.0,3.5532023906707764,3.553225517272949,8.42428789837868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.517578125,0.0,1953.91748046875,1895.4371337890625,0.0,3691.66796875,1.0,1.0,0.0,3.0,1.0,0.0
12418380,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.6943337917327881,0.2463531345129013,0.2264637053012848,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8509261012077332,0.4646905064582824,0.4440598785877228,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9465985894203186,0.6313096284866333,0.443014919757843,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.7666477560997009,0.3362456560134887,0.3231655061244964,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.6600638031959534,0.2124940007925033,0.9799145460128784,285.1151733398437,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0648193359375,285.1155700683594,1.0,0.5819783806800842,1.0,1.0,0.0,1.0,-2.901547908782959,2.901541233062744,6.769701030862052e-06,2.241467237472534,0.8804708123207092,0.8804708123207092,0.0,193.2817230224609,173.0,46863.13671875,-0.0,2352.17529296875,1.0,280.8409118652344,283.9925537109375,293.7790832519531,296.756103515625,293.1499938964844,293.1499938964844,281.1499938964844,35690.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179555773735046,1.0,0.0,0.0,3.5511436462402344,3.5511667728424072,8.414529020228656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.06494140625,0.0,1954.08056640625,1895.4371337890625,0.0,3570.279052734375,1.0,1.0,0.0,3.0,1.0,0.0
12418440,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.6943337917327881,0.2463531345129013,0.2264637053012848,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.8509261012077332,0.4646905064582824,0.4440598785877228,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9465985894203186,0.6313096284866333,0.443014919757843,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.7666477560997009,0.3362456560134887,0.3231655061244964,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.6600638031959534,0.2124940007925033,0.9799145460128784,285.1151733398437,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0648193359375,285.1155700683594,1.0,0.5819783806800842,1.0,1.0,0.0,1.0,-2.901547908782959,2.901541233062744,6.769701030862052e-06,2.241467237472534,0.8804708123207092,0.8804708123207092,0.0,193.2817230224609,173.0,46863.13671875,-0.0,2352.17529296875,1.0,280.8409118652344,283.9925537109375,293.7790832519531,296.756103515625,293.1499938964844,293.1499938964844,281.1499938964844,35690.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179555773735046,1.0,0.0,0.0,3.5511436462402344,3.5511667728424072,8.414529020228656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.06494140625,0.0,1954.08056640625,1895.4371337890625,0.0,3570.279052734375,1.0,1.0,0.0,3.0,1.0,0.0
12418500,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.6971048712730408,0.246098905801773,0.2260549962520599,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8539943695068359,0.4640116393566131,0.4432180225849151,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.9510901570320128,0.6313983798027039,0.4429131150245666,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.7696180939674377,0.335950642824173,0.3226937353610992,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.6624847054481506,0.2121743410825729,0.9776055812835692,285.23895263671875,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0675964355469,285.2469177246094,1.0,0.5791097283363342,1.0,1.0,0.0,1.0,-2.8965792655944824,2.896572589874268,6.746597136952914e-06,2.237656354904175,0.8792648315429688,0.8792648315429688,0.0,189.5600128173828,173.0,45614.32421875,-0.0,2324.972900390625,1.0,281.0959777832031,284.14801025390625,293.7455444335937,296.5992431640625,293.1499938964844,293.1499938964844,281.1499938964844,35828.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095718264579772,1.0,0.0,0.0,3.5502376556396484,3.5502607822418213,8.410235636802099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.2734375,0.0,1954.1517333984373,1895.4371337890625,0.0,3492.62939453125,1.0,1.0,0.0,3.0,1.0,0.0
12418560,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.7007773518562317,0.2459383606910705,0.2257400602102279,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.8580769896507263,0.4634496569633484,0.4425070285797119,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.9567039012908936,0.6316279172897339,0.4429450035095215,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.7735351324081421,0.3357597291469574,0.3223256170749664,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.6657546758651733,0.2119442373514175,0.9756634831428528,285.2793884277344,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0714111328125,285.27984619140625,1.0,0.575947642326355,1.0,1.0,0.0,1.0,-2.892606496810913,2.8925998210906982,6.728154858137714e-06,2.234610080718994,0.8771671652793884,0.8771671652793884,0.0,185.1346740722656,161.0,45334.12890625,-0.0,2296.135986328125,1.0,281.1409912109375,284.1912841796875,293.7549743652344,296.6378479003906,293.1499938964844,293.1499938964844,281.45001220703125,35973.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053856134414672,1.0,0.0,0.0,3.5492944717407227,3.5493175983428955,8.40576774407964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.0732421875,0.0,1954.2254638671875,1895.4371337890625,0.0,3453.732177734375,1.0,1.0,0.0,3.0,1.0,0.0
12418620,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.7097824811935425,0.2457248568534851,0.2251431494951248,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.8683461546897888,0.4624684751033783,0.4411470293998718,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.9695851802825928,0.6322269439697266,0.4430310428142547,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.7833017706871033,0.3355108201503753,0.321658045053482,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.6740564107894897,0.2116184532642364,0.9721570014953612,285.44586181640625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0796813964844,285.446533203125,1.0,0.5689896941184998,1.0,1.0,0.0,1.0,-2.8853392601013184,2.8853325843811035,6.694521744066151e-06,2.2290546894073486,0.8743969798088074,0.8743969798088074,0.0,175.13455200195312,149.0,43804.1171875,-0.0,2234.2080078125,1.0,281.4408569335937,284.3918762207031,293.7276611328125,296.5171813964844,293.1499938964844,293.1499938964844,281.75,36150.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928782343864441,1.0,0.0,0.0,3.544397115707397,3.544420003890991,8.382585860999825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.837890625,0.0,1948.9029541015625,1895.4371337890625,0.0,3337.1142578125,0.998953938484192,1.0,0.0,3.0,1.0,0.0
12418680,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.7097824811935425,0.2457248568534851,0.2251431494951248,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.8683461546897888,0.4624684751033783,0.4411470293998718,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.9695851802825928,0.6322269439697266,0.4430310428142547,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.7833017706871033,0.3355108201503753,0.321658045053482,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.6740564107894897,0.2116184532642364,0.9721570014953612,285.44586181640625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0796813964844,285.446533203125,1.0,0.5689896941184998,1.0,1.0,0.0,1.0,-2.8853392601013184,2.8853325843811035,6.694521744066151e-06,2.2290546894073486,0.8743969798088074,0.8743969798088074,0.0,175.13455200195312,149.0,43804.1171875,-0.0,2234.2080078125,1.0,281.4408569335937,284.3918762207031,293.7276611328125,296.5171813964844,293.1499938964844,293.1499938964844,281.75,36150.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928782343864441,1.0,0.0,0.0,3.544397115707397,3.544420003890991,8.382585860999825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.837890625,0.0,1948.9029541015625,1895.4371337890625,0.0,3337.1142578125,0.998953938484192,1.0,0.0,3.0,1.0,0.0
12418740,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.7202653288841248,0.2456731051206588,0.2246591746807098,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148681640625,0.8814221024513245,0.4616925418376922,0.4399483799934387,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.9837838411331176,0.6330617666244507,0.4432549774646759,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.7955564260482788,0.3354349434375763,0.3211241066455841,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.6846500039100647,0.2114574760198593,0.9692513346672058,285.6148376464844,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0888061523437,285.6155700683594,1.0,0.5615563988685608,1.0,1.0,0.0,1.0,-2.879450559616089,2.879443883895874,6.667363322776509e-06,2.224567651748657,0.8722186088562012,0.8722186088562012,0.0,164.1602783203125,137.0,42272.21875,-0.0,2170.150146484375,1.0,281.7408142089844,284.5944519042969,293.6974182128906,296.3935241699219,293.1499938964844,293.1499938964844,282.04998779296875,36220.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800340294837952,1.0,0.0,0.0,3.5369248390197754,3.536947727203369,8.347279845111188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.8359375,0.0,1938.8187255859373,1895.4371337890625,0.0,3216.899658203125,0.9971861243247986,1.0,0.0,3.0,1.0,0.0
12418800,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.7202653288841248,0.2456731051206588,0.2246591746807098,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148681640625,0.8814221024513245,0.4616925418376922,0.4399483799934387,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.9837838411331176,0.6330617666244507,0.4432549774646759,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.7955564260482788,0.3354349434375763,0.3211241066455841,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.6846500039100647,0.2114574760198593,0.9692513346672058,285.6148376464844,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0888061523437,285.6155700683594,1.0,0.5615563988685608,1.0,1.0,0.0,1.0,-2.879450559616089,2.879443883895874,6.667363322776509e-06,2.224567651748657,0.8722186088562012,0.8722186088562012,0.0,164.1602783203125,137.0,42272.21875,-0.0,2170.150146484375,1.0,281.7408142089844,284.5944519042969,293.6974182128906,296.3935241699219,293.1499938964844,293.1499938964844,282.04998779296875,36220.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800340294837952,1.0,0.0,0.0,3.5369248390197754,3.536947727203369,8.347279845111188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.8359375,0.0,1938.8187255859373,1895.4371337890625,0.0,3216.899658203125,0.9971861243247986,1.0,0.0,3.0,1.0,0.0
12418860,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.7321769595146179,0.245748832821846,0.2242763191461563,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.8973349332809448,0.4610884189605713,0.4388964176177978,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.9981918931007384,0.6341013312339783,0.4435983598232269,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.810118556022644,0.3354956805706024,0.3207046091556549,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.6974779963493347,0.2114217430353164,0.966843605041504,285.7843322753906,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.0985107421875,285.7850952148437,1.0,0.5538846850395203,1.0,1.0,0.0,1.0,-2.8747267723083496,2.8747200965881348,6.645662779192207e-06,2.220988512039185,0.8706484436988831,0.8706484436988831,0.0,152.67884826660156,125.0,40743.859375,-0.0,2105.829833984375,1.0,282.0407409667969,284.7970886230469,293.665283203125,296.268310546875,293.1499938964844,293.1499938964844,282.3500061035156,36227.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667264580726624,1.0,0.0,0.0,3.529232978820801,3.5292558670043945,8.311012607009616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.9951171875,0.0,1927.831787109375,1895.4371337890625,0.0,3092.101806640625,0.9952901601791382,1.0,0.0,3.0,1.0,0.0
12418920,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.7321769595146179,0.245748832821846,0.2242763191461563,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.8973349332809448,0.4610884189605713,0.4388964176177978,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.9981918931007384,0.6341013312339783,0.4435983598232269,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.810118556022644,0.3354956805706024,0.3207046091556549,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.6974779963493347,0.2114217430353164,0.966843605041504,285.7843322753906,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.0985107421875,285.7850952148437,1.0,0.5538846850395203,1.0,1.0,0.0,1.0,-2.8747267723083496,2.8747200965881348,6.645662779192207e-06,2.220988512039185,0.8706484436988831,0.8706484436988831,0.0,152.67884826660156,125.0,40743.859375,-0.0,2105.829833984375,1.0,282.0407409667969,284.7970886230469,293.665283203125,296.268310546875,293.1499938964844,293.1499938964844,282.3500061035156,36227.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667264580726624,1.0,0.0,0.0,3.529232978820801,3.5292558670043945,8.311012607009616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.9951171875,0.0,1927.831787109375,1895.4371337890625,0.0,3092.101806640625,0.9952901601791382,1.0,0.0,3.0,1.0,0.0
12418980,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.7423233985900879,0.2458388656377792,0.2240472733974456,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9111983776092528,0.4605444967746734,0.4380505979061126,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9990000128746032,0.6373206973075867,0.4271961152553558,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.8217172026634216,0.3355865478515625,0.3204600811004638,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.7083149552345276,0.2114089578390121,0.965213418006897,285.9411926269531,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1132202148437,285.9410705566406,1.0,0.5449743866920471,1.0,1.0,0.0,1.0,-2.85150408744812,2.8514974117279053,6.539422429341357e-06,2.2033605575561523,0.869482696056366,0.869482696056366,0.0,143.31985473632812,113.0,39063.75,-0.0,2021.5284423828125,1.0,282.340576171875,284.9893493652344,293.6302185058594,296.1358337402344,293.1499938964844,293.1499938964844,282.6499938964844,36207.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852693498134613,1.0,0.0,0.0,3.5223541259765625,3.522376775741577,8.278645964310272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.392578125,0.0,1917.7742919921875,1895.4371337890625,0.0,2960.505126953125,0.9935595393180848,1.0,0.0,3.0,1.0,0.0
12419040,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.7423233985900879,0.2458388656377792,0.2240472733974456,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9111983776092528,0.4605444967746734,0.4380505979061126,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9990000128746032,0.6373206973075867,0.4271961152553558,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.8217172026634216,0.3355865478515625,0.3204600811004638,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.7083149552345276,0.2114089578390121,0.965213418006897,285.9411926269531,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1132202148437,285.9410705566406,1.0,0.5449743866920471,1.0,1.0,0.0,1.0,-2.85150408744812,2.8514974117279053,6.539422429341357e-06,2.2033605575561523,0.869482696056366,0.869482696056366,0.0,143.31985473632812,113.0,39063.75,-0.0,2021.5284423828125,1.0,282.340576171875,284.9893493652344,293.6302185058594,296.1358337402344,293.1499938964844,293.1499938964844,282.6499938964844,36207.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852693498134613,1.0,0.0,0.0,3.5223541259765625,3.522376775741577,8.278645964310272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.392578125,0.0,1917.7742919921875,1895.4371337890625,0.0,2960.505126953125,0.9935595393180848,1.0,0.0,3.0,1.0,0.0
12419100,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541381835937,0.7479146718978882,0.2458612471818924,0.2238933742046356,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.919338881969452,0.4602619409561157,0.4375943839550018,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05810546875,0.9990000128746032,0.6404764652252197,0.4168851375579834,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559997558594,0.827863872051239,0.335617184638977,0.3203066289424896,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.713986873626709,0.2114028632640838,0.964326798915863,286.0570068359375,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.12664794921875,286.06451416015625,1.0,0.5400658249855042,1.0,1.0,0.0,1.0,-2.8371293544769287,2.837122917175293,6.473713256127667e-06,2.1922786235809326,0.8695085644721985,0.8695085644721985,0.0,138.5128173828125,113.0,37717.73046875,-0.0,1974.7723388671875,1.0,282.5950927734375,285.1385498046875,293.5868225097656,295.968505859375,293.1499938964844,293.1499938964844,282.6499938964844,36181.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428964614868164,1.0,0.0,0.0,3.519064426422119,3.519087076187134,8.263189670287829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.861328125,0.0,1912.82177734375,1895.4371337890625,0.0,2868.78857421875,0.9927526712417604,1.0,0.0,3.0,1.0,0.0
12419160,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.7542977333068848,0.2459239512681961,0.2237950563430786,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.9286890029907228,0.4600330591201782,0.4372187554836273,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.9990000128746032,0.6443936824798584,0.405823677778244,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.8347392082214355,0.3356874287128448,0.3202076554298401,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7200278639793396,0.2114388048648834,0.96364563703537,286.0908203125,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.14532470703125,286.0906066894531,1.0,0.5349432826042175,1.0,1.0,0.0,1.0,-2.822328567504883,2.822322130203247,6.406377451639855e-06,2.180856943130493,0.8686466217041016,0.8686466217041016,0.0,133.49755859375,116.0,37334.27734375,-0.0,1926.773193359375,1.0,282.64068603515625,285.1765441894531,293.5904846191406,295.9925842285156,293.1499938964844,293.1499938964844,282.95001220703125,36175.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371488451957703,1.0,0.0,0.0,3.516470670700073,3.516493558883667,8.251013809967844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.32861328125,0.0,1909.0653076171875,1895.4371337890625,0.0,2815.088623046875,0.9920653104782104,1.0,0.0,3.0,1.0,0.0
12419220,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461242675781,0.7623901963233948,0.2460722178220749,0.2237192690372467,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.9400808215141296,0.4596168398857116,0.4366014301776886,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.9990000128746032,0.652530312538147,0.3926816284656524,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.8433793783187866,0.3358626067638397,0.3201500475406647,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460021972656,0.7273465394973755,0.2115939855575561,0.9632250666618348,286.246337890625,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.1864624023437,286.2467346191406,1.0,0.5293986201286316,1.0,1.0,0.0,1.0,-2.80510687828064,2.805100679397583,6.328013569145696e-06,2.1673567295074463,0.8683530688285828,0.8683530688285828,0.0,127.70207977294922,119.0,35704.80078125,-0.0,1871.717041015625,1.0,282.9405517578125,285.367919921875,293.5511779785156,295.85162353515625,293.1499938964844,293.1499938964844,283.1499938964844,36126.33984375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204160332679749,1.0,0.0,0.0,3.512179613113404,3.512202501296997,8.230888965954364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.0546875,0.0,1902.468017578125,1895.4371337890625,0.0,2659.42431640625,0.9899487495422364,1.0,0.0,3.0,1.0,0.0
12419280,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2461242675781,0.7623901963233948,0.2460722178220749,0.2237192690372467,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.9400808215141296,0.4596168398857116,0.4366014301776886,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.9990000128746032,0.652530312538147,0.3926816284656524,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.8433793783187866,0.3358626067638397,0.3201500475406647,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460021972656,0.7273465394973755,0.2115939855575561,0.9632250666618348,286.246337890625,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.1864624023437,286.2467346191406,1.0,0.5293986201286316,1.0,1.0,0.0,1.0,-2.80510687828064,2.805100679397583,6.328013569145696e-06,2.1673567295074463,0.8683530688285828,0.8683530688285828,0.0,127.70207977294922,119.0,35704.80078125,-0.0,1871.717041015625,1.0,282.9405517578125,285.367919921875,293.5511779785156,295.85162353515625,293.1499938964844,293.1499938964844,283.1499938964844,36126.33984375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204160332679749,1.0,0.0,0.0,3.512179613113404,3.512202501296997,8.230888965954364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.0546875,0.0,1902.468017578125,1895.4371337890625,0.0,2659.42431640625,0.9899487495422364,1.0,0.0,3.0,1.0,0.0
12419340,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7666617631912231,0.2460845708847046,0.2236853092908859,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.9456925988197328,0.4590874016284942,0.4360518157482147,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.9990000128746032,0.6591914892196655,0.386077731847763,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.8479622006416321,0.3359318673610687,0.3201605975627899,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7312103509902954,0.2117236703634262,0.9634456038475036,286.353515625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.21514892578125,286.35369873046875,1.0,0.5266281962394714,1.0,1.0,0.0,1.0,-2.7967400550842285,2.796733856201172,6.290271812758874e-06,2.160869836807251,0.8675927519798279,0.8675927519798279,0.0,124.86959838867188,122.0,34539.05078125,-0.0,1845.1138916015625,1.0,283.1435546875,285.5007019042969,293.5322570800781,295.7709350585937,293.1499938964844,293.1499938964844,283.1499938964844,35942.5625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081361055374146,1.0,0.0,0.0,3.499621152877808,3.4996438026428223,8.172132197614701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.29541015625,0.0,1882.8626708984373,1895.4371337890625,0.0,2546.039306640625,0.9844443202018738,1.0,0.0,3.0,1.0,0.0
12419400,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7666617631912231,0.2460845708847046,0.2236853092908859,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.9456925988197328,0.4590874016284942,0.4360518157482147,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.9990000128746032,0.6591914892196655,0.386077731847763,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.8479622006416321,0.3359318673610687,0.3201605975627899,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7312103509902954,0.2117236703634262,0.9634456038475036,286.353515625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.21514892578125,286.35369873046875,1.0,0.5266281962394714,1.0,1.0,0.0,1.0,-2.7967400550842285,2.796733856201172,6.290271812758874e-06,2.160869836807251,0.8675927519798279,0.8675927519798279,0.0,124.86959838867188,122.0,34539.05078125,-0.0,1845.1138916015625,1.0,283.1435546875,285.5007019042969,293.5322570800781,295.7709350585937,293.1499938964844,293.1499938964844,283.1499938964844,35942.5625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081361055374146,1.0,0.0,0.0,3.499621152877808,3.4996438026428223,8.172132197614701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.29541015625,0.0,1882.8626708984373,1895.4371337890625,0.0,2546.039306640625,0.9844443202018738,1.0,0.0,3.0,1.0,0.0
12419460,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.7672876715660095,0.2455561161041259,0.223340630531311,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35162353515625,0.946371614933014,0.4579592943191528,0.4351503252983093,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.9990000128746032,0.6636289954185486,0.3845425248146057,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516845703125,0.8488063812255859,0.335495263338089,0.3198778331279754,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.731970489025116,0.2114980667829513,0.9628554582595824,286.35162353515625,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.2270812988281,286.35113525390625,1.0,0.5256650447845459,1.0,1.0,0.0,1.0,-2.792346715927124,2.7923402786254883,6.270610356295947e-06,2.157514810562134,0.8644664287567139,0.8644664287567139,0.0,124.12876892089844,125.0,34170.88671875,-0.0,1834.75732421875,1.0,283.1498107910156,285.5087890625,293.5360717773437,295.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,35465.67578125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063011765480042,1.0,0.0,0.0,3.462092399597168,3.4621145725250244,7.997801390047243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.15283203125,0.0,1825.759521484375,1895.4371337890625,0.0,2529.173095703125,0.9740393757820128,1.0,0.0,3.0,1.0,0.0
12419520,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.7672876715660095,0.2455561161041259,0.223340630531311,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35162353515625,0.946371614933014,0.4579592943191528,0.4351503252983093,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.9990000128746032,0.6636289954185486,0.3845425248146057,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516845703125,0.8488063812255859,0.335495263338089,0.3198778331279754,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.731970489025116,0.2114980667829513,0.9628554582595824,286.35162353515625,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.2270812988281,286.35113525390625,1.0,0.5256650447845459,1.0,1.0,0.0,1.0,-2.792346715927124,2.7923402786254883,6.270610356295947e-06,2.157514810562134,0.8644664287567139,0.8644664287567139,0.0,124.12876892089844,125.0,34170.88671875,-0.0,1834.75732421875,1.0,283.1498107910156,285.5087890625,293.5360717773437,295.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,35465.67578125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063011765480042,1.0,0.0,0.0,3.462092399597168,3.4621145725250244,7.997801390047243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.15283203125,0.0,1825.759521484375,1895.4371337890625,0.0,2529.173095703125,0.9740393757820128,1.0,0.0,3.0,1.0,0.0
12419580,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504943847656,0.7648833394050598,0.2445814907550811,0.2225809544324875,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504333496094,0.9430772066116332,0.456310510635376,0.4337363243103027,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35040283203125,0.9990000128746032,0.666075587272644,0.3868577778339386,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504638671875,0.846562922000885,0.3345931768417358,0.3191563487052917,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505249023437,0.7301002740859985,0.2108769565820694,0.9606433510780334,286.3504333496094,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.2249450683594,286.3502197265625,1.0,0.5257688164710999,1.0,1.0,0.0,1.0,-2.788990497589112,2.7889842987060547,6.25565326117794e-06,2.154971122741699,0.8599028587341309,0.8599028587341309,0.0,124.88213348388672,128.0,33777.83203125,-0.0,1833.1392822265625,1.0,283.1499938964844,285.5174255371094,293.5046691894531,295.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,34835.17578125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056086301803589,1.0,0.0,0.0,3.4094786643981934,3.4095001220703125,7.756561899441294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.22021484375,0.0,1747.9927978515625,1895.4371337890625,0.0,2522.81298828125,0.9597060680389404,1.0,0.0,3.0,1.0,0.0
12419640,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504943847656,0.7648833394050598,0.2445814907550811,0.2225809544324875,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504333496094,0.9430772066116332,0.456310510635376,0.4337363243103027,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35040283203125,0.9990000128746032,0.666075587272644,0.3868577778339386,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504638671875,0.846562922000885,0.3345931768417358,0.3191563487052917,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505249023437,0.7301002740859985,0.2108769565820694,0.9606433510780334,286.3504333496094,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.2249450683594,286.3502197265625,1.0,0.5257688164710999,1.0,1.0,0.0,1.0,-2.788990497589112,2.7889842987060547,6.25565326117794e-06,2.154971122741699,0.8599028587341309,0.8599028587341309,0.0,124.88213348388672,128.0,33777.83203125,-0.0,1833.1392822265625,1.0,283.1499938964844,285.5174255371094,293.5046691894531,295.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,34835.17578125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056086301803589,1.0,0.0,0.0,3.4094786643981934,3.4095001220703125,7.756561899441294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.22021484375,0.0,1747.9927978515625,1895.4371337890625,0.0,2522.81298828125,0.9597060680389404,1.0,0.0,3.0,1.0,0.0
