time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419700,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544616699219,0.7629867196083069,0.2440086454153061,0.2221182286739349,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.9404709935188292,0.4553841054439544,0.432923674583435,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.9990000128746032,0.666741132736206,0.3889513909816742,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.8447164297103882,0.3340391218662262,0.3186938166618347,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544616699219,0.7285196185112,0.2104609012603759,0.959073007106781,286.3545227050781,286.6910095214844,292.7459716796875,290.4898681640625,292.7476501464844,297.2203674316406,286.3546447753906,1.0,0.5260782837867737,1.0,1.0,0.0,1.0,-2.7875304222106934,2.7875242233276367,6.2491599237546325e-06,2.1538679599761963,0.8571784496307373,0.8571784496307373,0.0,125.62532043457033,128.0,33541.578125,-0.0,1834.4107666015625,1.0,283.1499938964844,285.5264892578125,293.4826354980469,295.69659423828125,293.1499938964844,293.1499938964844,283.1499938964844,34338.53125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048038482666016,1.0,0.0,0.0,3.3718695640563965,3.3718905448913574,7.586384072055807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.30615234375,0.0,1693.3223876953125,1895.4371337890625,0.0,2515.426513671875,0.9522653222084044,1.0,0.0,3.0,1.0,0.0
12419760,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3552551269531,0.760802149772644,0.2434004843235016,0.221626803278923,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3552551269531,0.937435507774353,0.4544151723384857,0.4320736527442932,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3552551269531,0.9990000128746032,0.6671054363250732,0.3914729356765747,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3552551269531,0.8425617218017578,0.3334380686283111,0.3181895315647125,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3552551269531,0.7266474366188049,0.2099910527467727,0.9572744965553284,286.3552551269531,286.7419738769531,292.7048645019531,290.4694519042969,292.7064819335937,297.2141418457031,286.3552551269531,1.0,0.5265098810195923,1.0,1.0,0.0,1.0,-2.7861809730529785,2.786174774169922,6.243164079933194e-06,2.1528499126434326,0.8540931344032288,0.8540931344032288,0.0,126.54100799560548,131.0,33343.30078125,-0.0,1836.671142578125,1.0,283.1499938964844,285.53143310546875,293.45965576171875,295.6620178222656,293.1499938964844,293.1499938964844,283.1499938964844,34102.421875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036860227584839,1.0,0.0,0.0,3.3453025817871094,3.3453235626220703,7.467309046660375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.30224609375,0.0,1656.4625244140625,1895.4371337890625,0.0,2505.173828125,0.942374050617218,1.0,0.0,3.0,1.0,0.0
12419820,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623962402344,0.758113443851471,0.2426913231611251,0.221048817038536,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625183105469,0.9336544275283812,0.4532964825630188,0.4310856163501739,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.9990000128746032,0.667218804359436,0.3946827352046966,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36248779296875,0.8398861885070801,0.3327246308326721,0.317583829164505,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36236572265625,0.7242861390113831,0.2094146758317947,0.9550300240516664,286.3625183105469,286.7977294921875,292.659912109375,290.44610595703125,292.6614990234375,297.20574951171875,286.36285400390625,1.0,0.5271002650260925,1.0,1.0,0.0,1.0,-2.784731149673462,2.7847249507904053,6.236726221686695e-06,2.151756525039673,0.8503777384757996,0.8503777384757996,0.0,127.72535705566406,131.0,33059.953125,-0.0,1840.049072265625,1.0,283.1499938964844,285.5438232421875,293.4327087402344,295.6187744140625,293.1499938964844,293.1499938964844,283.1499938964844,33531.62890625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020313382148743,1.0,0.0,0.0,3.2989063262939453,3.298926591873169,7.261615451170655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.38623046875,0.0,1591.913818359375,1895.4371337890625,0.0,2490.01171875,0.9326552748680116,1.0,0.0,3.0,1.0,0.0
12419880,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651123046875,0.7558867931365967,0.2421165704727172,0.2205832749605178,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3652038574219,0.9304888248443604,0.4523966312408447,0.4302944242954254,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.9990000128746032,0.6671117544174194,0.397416204214096,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651733398437,0.837654709815979,0.3321389257907867,0.3170877695083618,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.7222844362258911,0.208930104970932,0.953135311603546,286.3652038574219,286.8404541015625,292.6254272460937,290.4273986816406,292.6269836425781,297.1983642578125,286.36541748046875,1.0,0.5276259183883667,1.0,1.0,0.0,1.0,-2.783632755279541,2.7836263179779053,6.231851784832543e-06,2.150928497314453,0.8471730351448059,0.8471730351448059,0.0,128.74685668945312,134.0,32868.859375,-0.0,1843.195068359375,1.0,283.1499938964844,285.5499572753906,293.4118957519531,295.5860900878906,293.1499938964844,293.1499938964844,283.1499938964844,33301.546875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005462884902954,1.0,0.0,0.0,3.271757841110229,3.271777868270874,7.142588174247066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.47509765625,0.0,1555.8758544921875,1895.4371337890625,0.0,2476.4208984375,0.9226293563842772,1.0,0.0,3.0,1.0,0.0
12419940,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37957763671875,0.7506036162376404,0.2407713830471038,0.2194900512695312,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797302246094,0.9228995442390442,0.450306624174118,0.4284515380859375,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797607421875,0.9990000128746032,0.6663287281990051,0.4041229784488678,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796691894531,0.8323139548301697,0.3307488858699798,0.3159032166004181,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.7173591256141663,0.2077493816614151,0.9484668374061584,286.37969970703125,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.1799011230469,286.380126953125,1.0,0.528957724571228,1.0,1.0,0.0,1.0,-2.781130075454712,2.781123876571656,6.220746399776544e-06,2.149038553237915,0.8392636775970459,0.8392636775970459,0.0,131.29107666015625,137.0,32355.7578125,-0.0,1851.381591796875,1.0,283.1499938964844,285.5724182128906,293.3638916015625,295.5072631835937,293.1499938964844,293.1499938964844,283.1499938964844,32454.458984375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965667247772217,1.0,0.0,0.0,3.190407514572144,3.190426588058472,6.79181141549634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.50830078125,0.0,1449.756103515625,1895.4371337890625,0.0,2440.077880859375,0.9008886814117432,1.0,0.0,3.0,1.0,0.0
12420000,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37957763671875,0.7506036162376404,0.2407713830471038,0.2194900512695312,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797302246094,0.9228995442390442,0.450306624174118,0.4284515380859375,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797607421875,0.9990000128746032,0.6663287281990051,0.4041229784488678,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796691894531,0.8323139548301697,0.3307488858699798,0.3159032166004181,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.7173591256141663,0.2077493816614151,0.9484668374061584,286.37969970703125,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.1799011230469,286.380126953125,1.0,0.528957724571228,1.0,1.0,0.0,1.0,-2.781130075454712,2.781123876571656,6.220746399776544e-06,2.149038553237915,0.8392636775970459,0.8392636775970459,0.0,131.29107666015625,137.0,32355.7578125,-0.0,1851.381591796875,1.0,283.1499938964844,285.5724182128906,293.3638916015625,295.5072631835937,293.1499938964844,293.1499938964844,283.1499938964844,32454.458984375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965667247772217,1.0,0.0,0.0,3.190407514572144,3.190426588058472,6.79181141549634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.50830078125,0.0,1449.756103515625,1895.4371337890625,0.0,2440.077880859375,0.9008886814117432,1.0,0.0,3.0,1.0,0.0
12420060,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.7452147603034973,0.239383652806282,0.2183634042739868,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.9151488542556764,0.448168933391571,0.4265678524971008,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983154296875,0.9990000128746032,0.6648949980735779,0.4112496972084045,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981628417969,0.8267924189567566,0.3292950689792633,0.3146618902683258,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.7120188474655151,0.206484779715538,0.9434271454811096,286.3982238769531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.1601257324219,286.3987731933594,1.0,0.530405580997467,1.0,1.0,0.0,1.0,-2.7785286903381348,2.778522491455078,6.209203547768993e-06,2.1470694541931152,0.8304393887519836,0.8304393887519836,0.0,134.0448455810547,140.0,31802.837890625,-0.0,1860.391357421875,1.0,283.1499938964844,285.59832763671875,293.3150329589844,295.425537109375,293.1499938964844,293.1499938964844,283.1499938964844,31575.759765625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920214533805847,1.0,0.0,0.0,3.102312088012696,3.102330446243286,6.421911393772461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.24560546875,0.0,1340.7054443359375,1895.4371337890625,0.0,2398.714599609375,0.8774358630180359,1.0,0.0,3.0,1.0,0.0
12420120,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.7452147603034973,0.239383652806282,0.2183634042739868,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.9151488542556764,0.448168933391571,0.4265678524971008,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983154296875,0.9990000128746032,0.6648949980735779,0.4112496972084045,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981628417969,0.8267924189567566,0.3292950689792633,0.3146618902683258,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.7120188474655151,0.206484779715538,0.9434271454811096,286.3982238769531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.1601257324219,286.3987731933594,1.0,0.530405580997467,1.0,1.0,0.0,1.0,-2.7785286903381348,2.778522491455078,6.209203547768993e-06,2.1470694541931152,0.8304393887519836,0.8304393887519836,0.0,134.0448455810547,140.0,31802.837890625,-0.0,1860.391357421875,1.0,283.1499938964844,285.59832763671875,293.3150329589844,295.425537109375,293.1499938964844,293.1499938964844,283.1499938964844,31575.759765625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920214533805847,1.0,0.0,0.0,3.102312088012696,3.102330446243286,6.421911393772461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.24560546875,0.0,1340.7054443359375,1895.4371337890625,0.0,2398.714599609375,0.8774358630180359,1.0,0.0,3.0,1.0,0.0
12420180,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4199523925781,0.7398563027381897,0.2379613518714904,0.2172094732522964,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42022705078125,0.9076148271560668,0.445993959903717,0.424652487039566,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202880859375,0.9990000128746032,0.6628847718238831,0.4185898005962372,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42010498046875,0.8212027549743652,0.3277900815010071,0.3133753836154938,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198608398437,0.7062976360321045,0.2051591277122497,0.9381166696548462,286.4201965332031,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.1398620605469,286.4208679199219,1.0,0.5319075584411621,1.0,1.0,0.0,1.0,-2.775733470916748,2.7757272720336914,6.1968021327629685e-06,2.144948959350586,0.8207188248634338,0.8207188248634338,0.0,136.9287872314453,128.0,31208.154296875,-0.0,1869.697021484375,1.0,283.1499938964844,285.6274719238281,293.2641906738281,295.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,30677.6015625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869868278503418,1.0,0.0,0.0,3.008090019226074,3.0081074237823486,6.037748221388028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.3125,0.0,1230.6048583984375,1895.4371337890625,0.0,2353.092041015625,0.8524448871612549,1.0,0.0,3.0,1.0,0.0
12420240,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4199523925781,0.7398563027381897,0.2379613518714904,0.2172094732522964,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42022705078125,0.9076148271560668,0.445993959903717,0.424652487039566,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202880859375,0.9990000128746032,0.6628847718238831,0.4185898005962372,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42010498046875,0.8212027549743652,0.3277900815010071,0.3133753836154938,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198608398437,0.7062976360321045,0.2051591277122497,0.9381166696548462,286.4201965332031,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.1398620605469,286.4208679199219,1.0,0.5319075584411621,1.0,1.0,0.0,1.0,-2.775733470916748,2.7757272720336914,6.1968021327629685e-06,2.144948959350586,0.8207188248634338,0.8207188248634338,0.0,136.9287872314453,128.0,31208.154296875,-0.0,1869.697021484375,1.0,283.1499938964844,285.6274719238281,293.2641906738281,295.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,30677.6015625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869868278503418,1.0,0.0,0.0,3.008090019226074,3.0081074237823486,6.037748221388028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.3125,0.0,1230.6048583984375,1895.4371337890625,0.0,2353.092041015625,0.8524448871612549,1.0,0.0,3.0,1.0,0.0
12420300,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.7392380833625793,0.2372279018163681,0.2165582627058029,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.9069181084632874,0.4448818564414978,0.4236155450344085,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43310546875,0.9990000128746032,0.661899209022522,0.4184557497501373,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.8206887245178223,0.3270084857940674,0.3126485645771026,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.7055664658546448,0.2044670134782791,0.9350592494010924,286.4330139160156,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.13055419921875,286.4336242675781,1.0,0.5305318832397461,1.0,1.0,0.0,1.0,-2.769010066986084,2.769003868103028,6.167203991935821e-06,2.13993239402771,0.8155394196510315,0.8155394196510315,0.0,136.63485717773438,128.0,30837.91015625,-0.0,1857.8514404296875,1.0,283.1499938964844,285.6444091796875,293.2375183105469,295.2929077148437,293.1499938964844,293.1499938964844,283.1499938964844,30084.80859375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842381000518799,1.0,0.0,0.0,2.9520554542541504,2.9520721435546875,5.814900987388683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.3642578125,0.0,1167.5875244140625,1895.4371337890625,0.0,2328.27392578125,0.8403008580207825,1.0,0.0,3.0,1.0,0.0
12420360,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381408691406,0.7399149537086487,0.236481562256813,0.2158582657575607,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.438232421875,0.9080994725227356,0.4437498450279236,0.4225237667560577,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382629394531,0.9990000128746032,0.66140216588974,0.4158801734447479,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382019042969,0.8216292262077332,0.3262072503566742,0.3118644952774048,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381103515625,0.7062170505523682,0.2037625014781952,0.9317413568496704,286.438232421875,287.206787109375,292.3299865722656,290.23876953125,292.3315124511719,297.12420654296875,286.4384155273437,1.0,0.5281908512115479,1.0,1.0,0.0,1.0,-2.7588369846343994,2.7588307857513428,6.122105332906358e-06,2.1321325302124023,0.8100133538246155,0.8100133538246155,0.0,135.21131896972656,131.0,30489.01171875,-0.0,1835.4300537109373,1.0,283.1499938964844,285.6541748046875,293.21014404296875,295.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,29772.541015625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812777757644653,1.0,0.0,0.0,2.908022880554199,2.908039331436157,5.642726250698615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.21630859375,0.0,1120.8494873046875,1895.4371337890625,0.0,2301.620361328125,0.8260079622268677,1.0,0.0,3.0,1.0,0.0
12420420,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591064453125,0.7384411692619324,0.2349926531314849,0.2145265936851501,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.9063734412193298,0.4414765834808349,0.4203949868679046,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594421386719,0.9990000128746032,0.6609615683555603,0.4159691631793976,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.8203256130218506,0.3245929181575775,0.3103517889976501,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4590148925781,0.7044923305511475,0.2023684531450271,0.9254913926124572,286.4593505859375,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1160583496094,286.4600830078125,1.0,0.5264456272125244,1.0,1.0,0.0,1.0,-2.745444297790528,2.74543833732605,6.062531156203477e-06,2.1216511726379395,0.7983758449554443,0.7983758449554443,0.0,134.75196838378906,134.0,29746.63671875,-0.0,1812.7724609375,1.0,283.1499938964844,285.6846008300781,293.1522216796875,295.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,28860.837890625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744200229644775,1.0,0.0,0.0,2.8020994663238525,2.802114963531494,5.23914536643133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.314453125,0.0,1012.3773193359376,1895.4371337890625,0.0,2240.188232421875,0.7981387972831726,1.0,0.0,3.0,1.0,0.0
12420480,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591064453125,0.7384411692619324,0.2349926531314849,0.2145265936851501,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.9063734412193298,0.4414765834808349,0.4203949868679046,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594421386719,0.9990000128746032,0.6609615683555603,0.4159691631793976,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.8203256130218506,0.3245929181575775,0.3103517889976501,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4590148925781,0.7044923305511475,0.2023684531450271,0.9254913926124572,286.4593505859375,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1160583496094,286.4600830078125,1.0,0.5264456272125244,1.0,1.0,0.0,1.0,-2.745444297790528,2.74543833732605,6.062531156203477e-06,2.1216511726379395,0.7983758449554443,0.7983758449554443,0.0,134.75196838378906,134.0,29746.63671875,-0.0,1812.7724609375,1.0,283.1499938964844,285.6846008300781,293.1522216796875,295.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,28860.837890625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744200229644775,1.0,0.0,0.0,2.8020994663238525,2.802114963531494,5.23914536643133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.314453125,0.0,1012.3773193359376,1895.4371337890625,0.0,2240.188232421875,0.7981387972831726,1.0,0.0,3.0,1.0,0.0
12420540,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881591796875,0.7355585694313049,0.2334967106580734,0.2132312208414077,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.488525390625,0.9027059674263,0.4391980171203613,0.4183016121387481,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.9990000128746032,0.6600039601325989,0.4187051057815552,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.8173980712890625,0.3229581713676452,0.3088630735874176,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.488037109375,0.7012412548065186,0.2009718567132949,0.919459879398346,286.4884948730469,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.106689453125,286.489501953125,1.0,0.5257431864738464,1.0,1.0,0.0,1.0,-2.7356197834014893,2.735613822937012,6.019188276695786e-06,2.114044189453125,0.7859748005867004,0.7859748005867004,0.0,135.5128936767578,122.0,28989.779296875,-0.0,1801.3895263671875,1.0,283.1499938964844,285.72149658203125,293.0940246582031,295.0390014648437,293.1499938964844,293.1499938964844,283.1499938964844,27932.26171875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667591571807861,1.0,0.0,0.0,2.6909635066986084,2.6909780502319336,4.831800310967083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.3720703125,0.0,906.5925903320312,1895.4371337890625,0.0,2172.1142578125,0.7689887285232544,1.0,0.0,3.0,1.0,0.0
12420600,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881591796875,0.7355585694313049,0.2334967106580734,0.2132312208414077,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.488525390625,0.9027059674263,0.4391980171203613,0.4183016121387481,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.9990000128746032,0.6600039601325989,0.4187051057815552,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.8173980712890625,0.3229581713676452,0.3088630735874176,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.488037109375,0.7012412548065186,0.2009718567132949,0.919459879398346,286.4884948730469,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.106689453125,286.489501953125,1.0,0.5257431864738464,1.0,1.0,0.0,1.0,-2.7356197834014893,2.735613822937012,6.019188276695786e-06,2.114044189453125,0.7859748005867004,0.7859748005867004,0.0,135.5128936767578,122.0,28989.779296875,-0.0,1801.3895263671875,1.0,283.1499938964844,285.72149658203125,293.0940246582031,295.0390014648437,293.1499938964844,293.1499938964844,283.1499938964844,27932.26171875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667591571807861,1.0,0.0,0.0,2.6909635066986084,2.6909780502319336,4.831800310967083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.3720703125,0.0,906.5925903320312,1895.4371337890625,0.0,2172.1142578125,0.7689887285232544,1.0,0.0,3.0,1.0,0.0
12420660,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.737199068069458,0.231968343257904,0.2117836624383926,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165405273437,0.9054230451583862,0.4368845224380493,0.416049987077713,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.9990000128746032,0.6594133973121643,0.4128826558589935,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5164489746094,0.8196165561676025,0.3212741315364837,0.3072006106376648,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51617431640625,0.7028722167015076,0.1995381861925125,0.9126503467559814,286.5165100097656,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.099609375,286.51715087890625,1.0,0.5205172896385193,1.0,1.0,0.0,1.0,-2.7140135765075684,2.714007616043091,5.924903689447092e-06,2.097546339035034,0.7727439999580383,0.7727439999580383,0.0,132.3677215576172,125.0,28131.59765625,-0.0,1754.2760009765625,1.0,283.1499938964844,285.7581481933594,293.0343933105469,294.9302978515625,293.1499938964844,293.1499938964844,283.1499938964844,26993.623046875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584123611450195,1.0,0.0,0.0,2.5749547481536865,2.574968099594116,4.424177291184606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.595703125,0.0,804.5950317382812,1895.4371337890625,0.0,2098.661865234375,0.7386617660522461,1.0,0.0,3.0,1.0,0.0
12420720,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.737199068069458,0.231968343257904,0.2117836624383926,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165405273437,0.9054230451583862,0.4368845224380493,0.416049987077713,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.9990000128746032,0.6594133973121643,0.4128826558589935,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5164489746094,0.8196165561676025,0.3212741315364837,0.3072006106376648,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51617431640625,0.7028722167015076,0.1995381861925125,0.9126503467559814,286.5165100097656,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.099609375,286.51715087890625,1.0,0.5205172896385193,1.0,1.0,0.0,1.0,-2.7140135765075684,2.714007616043091,5.924903689447092e-06,2.097546339035034,0.7727439999580383,0.7727439999580383,0.0,132.3677215576172,125.0,28131.59765625,-0.0,1754.2760009765625,1.0,283.1499938964844,285.7581481933594,293.0343933105469,294.9302978515625,293.1499938964844,293.1499938964844,283.1499938964844,26993.623046875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584123611450195,1.0,0.0,0.0,2.5749547481536865,2.574968099594116,4.424177291184606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.595703125,0.0,804.5950317382812,1895.4371337890625,0.0,2098.661865234375,0.7386617660522461,1.0,0.0,3.0,1.0,0.0
12420780,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5492858886719,0.7368505597114563,0.2304528057575225,0.2103901803493499,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497741699219,0.905345618724823,0.4345733821392059,0.4138433635234833,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.9990000128746032,0.6597439050674438,0.41079181432724,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.819558322429657,0.319583922624588,0.3055757582187652,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54913330078125,0.7023535966873169,0.1981257200241089,0.9061340093612672,286.5497436523437,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0980529785156,286.5509948730469,1.0,0.5177294015884399,1.0,1.0,0.0,1.0,-2.697378396987915,2.697372436523437,5.852170033904258e-06,2.0845351219177246,0.7587543725967407,0.7587543725967407,0.0,130.91888427734375,128.0,27257.189453125,-0.0,1722.9483642578125,1.0,283.1499938964844,285.79998779296875,292.97174072265625,294.8148193359375,293.1499938964844,293.1499938964844,283.1499938964844,26042.08984375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489795684814453,1.0,0.0,0.0,2.4543120861053467,2.45432448387146,4.019322830117744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.9775390625,0.0,707.2059936523438,1895.4371337890625,0.0,2016.6295166015625,0.7072321176528931,1.0,0.0,3.0,1.0,0.0
12420840,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5492858886719,0.7368505597114563,0.2304528057575225,0.2103901803493499,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497741699219,0.905345618724823,0.4345733821392059,0.4138433635234833,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.9990000128746032,0.6597439050674438,0.41079181432724,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.819558322429657,0.319583922624588,0.3055757582187652,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54913330078125,0.7023535966873169,0.1981257200241089,0.9061340093612672,286.5497436523437,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0980529785156,286.5509948730469,1.0,0.5177294015884399,1.0,1.0,0.0,1.0,-2.697378396987915,2.697372436523437,5.852170033904258e-06,2.0845351219177246,0.7587543725967407,0.7587543725967407,0.0,130.91888427734375,128.0,27257.189453125,-0.0,1722.9483642578125,1.0,283.1499938964844,285.79998779296875,292.97174072265625,294.8148193359375,293.1499938964844,293.1499938964844,283.1499938964844,26042.08984375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489795684814453,1.0,0.0,0.0,2.4543120861053467,2.45432448387146,4.019322830117744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.9775390625,0.0,707.2059936523438,1895.4371337890625,0.0,2016.6295166015625,0.7072321176528931,1.0,0.0,3.0,1.0,0.0
12420900,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726623535156,0.7359480857849121,0.2297006100416183,0.209718108177185,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733947753906,0.904273808002472,0.4334270358085632,0.4127669930458069,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736083984375,0.9990000128746032,0.6596972942352295,0.411102831363678,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730895996094,0.8186963796615601,0.3187403976917267,0.3047850131988525,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5724182128906,0.701309084892273,0.1974254697561264,0.9030123949050904,286.5733337402344,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0964660644531,286.5751953125,1.0,0.5168794393539429,1.0,1.0,0.0,1.0,-2.6909475326538086,2.69094181060791,5.824257641506847e-06,2.079545736312866,0.7515829205513,0.7515829205513,0.0,130.81320190429688,128.0,26784.65625,-0.0,1713.0115966796875,1.0,283.1499938964844,285.8272705078125,292.9400329589844,294.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,25413.931640625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439150214195251,1.0,0.0,0.0,2.3859777450561523,2.3859896659851074,3.798622572048771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.068359375,0.0,655.146728515625,1895.4371337890625,0.0,1973.043212890625,0.692077100276947,1.0,0.0,3.0,1.0,0.0
12420960,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.7347258925437927,0.2289519608020782,0.2090619802474975,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59295654296875,0.902768850326538,0.4322879314422607,0.4117113351821899,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5931701660156,0.9990000128746032,0.6594603657722473,0.4120250046253204,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927124023437,0.8174602389335632,0.3178983032703399,0.3040084838867187,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921325683594,0.699912428855896,0.1967271119356155,0.8999577760696411,286.5928955078125,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0941467285156,286.5945739746094,1.0,0.5163196921348572,1.0,1.0,0.0,1.0,-2.6853933334350586,2.68538761138916,5.8002115110866725e-06,2.075239896774292,0.7442002296447754,0.7442002296447754,0.0,130.98631286621094,131.0,26371.166015625,-0.0,1705.67236328125,1.0,283.1499938964844,285.8496398925781,292.9089660644531,294.698486328125,293.1499938964844,293.1499938964844,283.1499938964844,25064.162109375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387239336967468,1.0,0.0,0.0,2.330023765563965,2.330035448074341,3.622547239956475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.79345703125,0.0,615.5568237304688,1895.4371337890625,0.0,1928.7183837890625,0.6749280095100403,1.0,0.0,3.0,1.0,0.0
12421020,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.62677001953125,0.7327824831008911,0.2280014008283615,0.2082350701093673,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275939941406,0.9003338813781738,0.4308441281318664,0.4103783071041107,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278381347656,0.9990000128746032,0.6588821411132812,0.4139318168163299,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62725830078125,0.8154250383377075,0.3168251514434814,0.3030256330966949,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6264953613281,0.6977035403251648,0.1958355158567428,0.8961024284362793,286.62750244140625,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.09014892578125,286.6296691894531,1.0,0.5159426331520081,1.0,1.0,0.0,1.0,-2.67927360534668,2.679267883300781,5.773782959295204e-06,2.070499897003174,0.7346683740615845,0.7346683740615845,0.0,131.53965759277344,131.0,25764.849609375,-0.0,1699.2713623046875,1.0,283.1499938964844,285.8876647949219,292.86822509765625,294.621826171875,293.1499938964844,293.1499938964844,283.1499938964844,24308.345703125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317849397659302,1.0,0.0,0.0,2.24379301071167,2.2438039779663086,3.3593784110053093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.94873046875,0.0,556.4357299804688,1895.4371337890625,0.0,1870.048583984375,0.6552509665489197,1.0,0.0,3.0,1.0,0.0
12421080,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.643310546875,0.7315478324890137,0.2274684011936187,0.2077793180942535,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440734863281,0.8987646698951721,0.4300364255905151,0.4096417427062988,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.9990000128746032,0.6584193110466003,0.4152915775775909,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6437683105469,0.8141021728515625,0.3162220418453216,0.3024812042713165,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64306640625,0.696300208568573,0.1953338086605072,0.8939653038978577,286.6439819335937,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0874328613281,286.64599609375,1.0,0.5158701539039612,1.0,1.0,0.0,1.0,-2.6762516498565674,2.676245927810669,5.760760359407868e-06,2.068161964416504,0.7291708588600159,0.7291708588600159,0.0,131.98463439941406,119.0,25459.962890625,-0.0,1696.9024658203125,1.0,283.1499938964844,285.9056396484375,292.845703125,294.58056640625,293.1499938964844,293.1499938964844,283.1499938964844,24057.25,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278115749359131,1.0,0.0,0.0,2.2029857635498047,2.2029964923858643,3.2382976655753737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.0263671875,0.0,530.49951171875,1895.4371337890625,0.0,1836.764892578125,0.6419733762741089,1.0,0.0,3.0,1.0,0.0
12421140,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6942749023437,0.7330145835876465,0.2259783297777176,0.2063654214143753,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949462890625,0.9012243151664734,0.4277869164943695,0.4074467122554779,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69512939453125,0.9990000128746032,0.6577223539352417,0.4097943603992462,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946716308594,0.816124677658081,0.31452676653862,0.3008064031600952,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940612792969,0.6977322101593018,0.1939190924167633,0.8872479796409607,286.6948547363281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0825500488281,286.696533203125,1.0,0.5108084678649902,1.0,1.0,0.0,1.0,-2.6552417278289795,2.655236005783081,5.6710641729296185e-06,2.05211877822876,0.7136228084564209,0.7136228084564209,0.0,129.02720642089844,122.0,24459.1328125,-0.0,1653.1356201171875,1.0,283.1499938964844,285.96209716796875,292.7806396484375,294.45782470703125,293.1499938964844,293.1499938964844,283.1499938964844,23027.3515625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161074876785278,1.0,0.0,0.0,2.0740315914154053,2.0740413665771484,2.870279161015788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.59033203125,0.0,452.6302795410156,1895.4371337890625,0.0,1740.1146240234375,0.6085876226425171,1.0,0.0,3.0,1.0,0.0
12421200,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6942749023437,0.7330145835876465,0.2259783297777176,0.2063654214143753,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949462890625,0.9012243151664734,0.4277869164943695,0.4074467122554779,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69512939453125,0.9990000128746032,0.6577223539352417,0.4097943603992462,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946716308594,0.816124677658081,0.31452676653862,0.3008064031600952,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940612792969,0.6977322101593018,0.1939190924167633,0.8872479796409607,286.6948547363281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0825500488281,286.696533203125,1.0,0.5108084678649902,1.0,1.0,0.0,1.0,-2.6552417278289795,2.655236005783081,5.6710641729296185e-06,2.05211877822876,0.7136228084564209,0.7136228084564209,0.0,129.02720642089844,122.0,24459.1328125,-0.0,1653.1356201171875,1.0,283.1499938964844,285.96209716796875,292.7806396484375,294.45782470703125,293.1499938964844,293.1499938964844,283.1499938964844,23027.3515625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161074876785278,1.0,0.0,0.0,2.0740315914154053,2.0740413665771484,2.870279161015788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.59033203125,0.0,452.6302795410156,1895.4371337890625,0.0,1740.1146240234375,0.6085876226425171,1.0,0.0,3.0,1.0,0.0
12421260,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506408691406,0.7326193451881409,0.2245243638753891,0.2050239592790603,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75152587890625,0.9010857343673706,0.4255726337432861,0.4053252935409546,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75177001953125,0.9990000128746032,0.6580120325088501,0.4078431725502014,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75115966796875,0.8159671425819397,0.3128525912761688,0.2991923689842224,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503356933594,0.6971302032470703,0.192541554570198,0.8808799386024475,286.7514343261719,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0831298828125,286.7537536621094,1.0,0.5081377029418945,1.0,1.0,0.0,1.0,-2.639131784439087,2.639126300811768,5.602145392913371e-06,2.039515972137451,0.6976312398910522,0.6976312398910522,0.0,127.67221069335938,125.0,23440.5078125,-0.0,1624.11572265625,1.0,283.1499938964844,286.0235900878906,292.7127380371094,294.3287048339844,293.1499938964844,293.1499938964844,283.1499938964844,21972.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031348347663879,1.0,0.0,0.0,1.9438462257385247,1.943855047225952,2.521257442822389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.70703125,0.0,382.1800231933594,1895.4371337890625,0.0,1635.5799560546875,0.5769465565681458,1.0,0.0,3.0,1.0,0.0
12421320,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506408691406,0.7326193451881409,0.2245243638753891,0.2050239592790603,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75152587890625,0.9010857343673706,0.4255726337432861,0.4053252935409546,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75177001953125,0.9990000128746032,0.6580120325088501,0.4078431725502014,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75115966796875,0.8159671425819397,0.3128525912761688,0.2991923689842224,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503356933594,0.6971302032470703,0.192541554570198,0.8808799386024475,286.7514343261719,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0831298828125,286.7537536621094,1.0,0.5081377029418945,1.0,1.0,0.0,1.0,-2.639131784439087,2.639126300811768,5.602145392913371e-06,2.039515972137451,0.6976312398910522,0.6976312398910522,0.0,127.67221069335938,125.0,23440.5078125,-0.0,1624.11572265625,1.0,283.1499938964844,286.0235900878906,292.7127380371094,294.3287048339844,293.1499938964844,293.1499938964844,283.1499938964844,21972.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031348347663879,1.0,0.0,0.0,1.9438462257385247,1.943855047225952,2.521257442822389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.70703125,0.0,382.1800231933594,1895.4371337890625,0.0,1635.5799560546875,0.5769465565681458,1.0,0.0,3.0,1.0,0.0
12421380,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.7304906249046326,0.223069429397583,0.2037449181079864,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061218261719,0.8985355496406555,0.4233678877353668,0.4032783806324005,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.806396484375,0.9990000128746032,0.6577003598213196,0.40914386510849,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.8137814998626709,0.3111734390258789,0.2976379990577698,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.6946447491645813,0.1911720633506775,0.8748564720153809,286.8060302734375,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.08123779296875,286.808349609375,1.0,0.5068220496177673,1.0,1.0,0.0,1.0,-2.627589225769043,2.627583742141724,5.55318501938018e-06,2.030564546585083,0.6811422109603882,0.6811422109603882,0.0,127.78794860839844,128.0,22501.0546875,-0.0,1608.3780517578125,1.0,283.1499938964844,286.0810852050781,292.6475830078125,294.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,21263.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895801424980164,1.0,0.0,0.0,1.829190373420716,1.8291985988616943,2.2326014459395085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.37939453125,0.0,327.7599182128906,1895.4371337890625,0.0,1529.5115966796875,0.549208402633667,1.0,0.0,3.0,1.0,0.0
12421440,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.7304906249046326,0.223069429397583,0.2037449181079864,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061218261719,0.8985355496406555,0.4233678877353668,0.4032783806324005,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.806396484375,0.9990000128746032,0.6577003598213196,0.40914386510849,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.8137814998626709,0.3111734390258789,0.2976379990577698,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.6946447491645813,0.1911720633506775,0.8748564720153809,286.8060302734375,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.08123779296875,286.808349609375,1.0,0.5068220496177673,1.0,1.0,0.0,1.0,-2.627589225769043,2.627583742141724,5.55318501938018e-06,2.030564546585083,0.6811422109603882,0.6811422109603882,0.0,127.78794860839844,128.0,22501.0546875,-0.0,1608.3780517578125,1.0,283.1499938964844,286.0810852050781,292.6475830078125,294.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,21263.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895801424980164,1.0,0.0,0.0,1.829190373420716,1.8291985988616943,2.2326014459395085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.37939453125,0.0,327.7599182128906,1895.4371337890625,0.0,1529.5115966796875,0.549208402633667,1.0,0.0,3.0,1.0,0.0
12421500,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.7289757132530212,0.2223263382911682,0.2031077295541763,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309326171875,0.8966432809829712,0.4222514927387237,0.4022597074508667,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312072753906,0.9990000128746032,0.6572222709655762,0.4106216132640838,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305969238281,0.8121503591537476,0.3103174567222595,0.2968624532222748,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298034667969,0.6929113268852234,0.1904761046171188,0.8718748092651367,286.8308410644531,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,297.0788879394531,286.8330993652344,1.0,0.5065388083457947,1.0,1.0,0.0,1.0,-2.622859477996826,2.622853994369507,5.533196599571966e-06,2.026902198791504,0.6726698875427246,0.6726698875427246,0.0,128.21640014648438,128.0,22060.23046875,-0.0,1603.666015625,1.0,283.1499938964844,286.1070251464844,292.6163024902344,294.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,21047.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828568577766418,1.0,0.0,0.0,1.7776768207550049,1.7776846885681152,2.108623391450237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4384765625,0.0,305.66778564453125,1895.4371337890625,0.0,1478.17822265625,0.5366800427436829,1.0,0.0,3.0,1.0,0.0
