time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421560,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8542175292969,0.7272195219993591,0.2215690612792968,0.202465072274208,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.8944276571273804,0.4211207926273346,0.4012354612350464,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.9990000128746032,0.6565183997154236,0.4125362038612366,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.810219943523407,0.3094463348388672,0.2960804998874664,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539123535156,0.6909161806106567,0.1897681206464767,0.8688781261444092,286.8549499511719,288.1161193847656,291.5966796875,289.65203857421875,291.5982360839844,297.0756530761719,286.857177734375,1.0,0.5064460635185242,1.0,1.0,0.0,1.0,-2.618615865707397,2.618610382080078,5.515300017577829e-06,2.0236198902130127,0.6640468239784241,0.6640468239784241,0.0,128.84088134765625,131.0,21627.787109375,-0.0,1600.5211181640625,1.0,283.1499938964844,286.132080078125,292.5854797363281,294.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,20883.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762336492538452,1.0,0.0,0.0,1.728168249130249,1.7281758785247805,1.992807909800831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.17626953125,0.0,285.6581726074219,1895.4371337890625,0.0,1428.4801025390625,0.5247986912727356,1.0,0.0,3.0,1.0,0.0
12421620,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7231425046920776,0.2200143486261367,0.2011584341526031,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.8892717361450195,0.4188180565834045,0.3991637527942657,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.9990000128746032,0.6544535756111145,0.4173782765865326,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.8056080341339111,0.3076592981815338,0.2944904267787933,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.6863278150558472,0.1883134096860885,0.8627928495407104,286.9024658203125,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.0671081542969,286.9046936035156,1.0,0.5066936016082764,1.0,1.0,0.0,1.0,-2.6111507415771484,2.611145257949829,5.48390562471468e-06,2.0178539752960205,0.6463556289672852,0.6463556289672852,0.0,130.55099487304688,119.0,20775.275390625,-0.0,1597.7281494140625,1.0,283.1499938964844,286.1809997558594,292.5236511230469,293.9776611328125,293.1499938964844,293.1499938964844,283.1499938964844,20664.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632380485534668,1.0,0.0,0.0,1.6330633163452148,1.633070468902588,1.7795059648051392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.7109375,0.0,250.3059539794922,1895.4371337890625,0.0,1333.5977783203125,0.5023910403251648,1.0,0.0,3.0,1.0,0.0
12421680,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7231425046920776,0.2200143486261367,0.2011584341526031,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.8892717361450195,0.4188180565834045,0.3991637527942657,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.9990000128746032,0.6544535756111145,0.4173782765865326,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.8056080341339111,0.3076592981815338,0.2944904267787933,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.6863278150558472,0.1883134096860885,0.8627928495407104,286.9024658203125,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.0671081542969,286.9046936035156,1.0,0.5066936016082764,1.0,1.0,0.0,1.0,-2.6111507415771484,2.611145257949829,5.48390562471468e-06,2.0178539752960205,0.6463556289672852,0.6463556289672852,0.0,130.55099487304688,119.0,20775.275390625,-0.0,1597.7281494140625,1.0,283.1499938964844,286.1809997558594,292.5236511230469,293.9776611328125,293.1499938964844,293.1499938964844,283.1499938964844,20664.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632380485534668,1.0,0.0,0.0,1.6330633163452148,1.633070468902588,1.7795059648051392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.7109375,0.0,250.3059539794922,1895.4371337890625,0.0,1333.5977783203125,0.5023910403251648,1.0,0.0,3.0,1.0,0.0
12421740,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432373046875,0.7237517833709717,0.2183923125267028,0.1996577680110931,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8906338214874268,0.4164373874664306,0.3968827128410339,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441223144531,0.9990000128746032,0.6526135802268982,0.4131450951099396,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436340332031,0.8067172765731812,0.3057911396026611,0.2926863729953766,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.6868097186088562,0.1867877095937729,0.8557258248329163,286.9438171386719,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.06011962890625,286.94549560546875,1.0,0.502062201499939,1.0,1.0,0.0,1.0,-2.5908782482147217,2.5908727645874023,5.399481324275257e-06,2.002384662628174,0.6279821991920471,0.6279821991920471,0.0,128.13690185546875,107.0,19882.71875,-0.0,1558.99462890625,1.0,283.1499938964844,286.22540283203125,292.4598693847656,293.8624572753906,293.1499938964844,293.1499938964844,283.1499938964844,20536.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502420902252197,1.0,0.0,0.0,1.54076087474823,1.5407676696777344,1.5840316791582154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.01806640625,0.0,219.5016021728516,1895.4371337890625,0.0,1242.397216796875,0.4811322391033172,1.0,0.0,3.0,1.0,0.0
12421800,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432373046875,0.7237517833709717,0.2183923125267028,0.1996577680110931,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8906338214874268,0.4164373874664306,0.3968827128410339,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441223144531,0.9990000128746032,0.6526135802268982,0.4131450951099396,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436340332031,0.8067172765731812,0.3057911396026611,0.2926863729953766,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.6868097186088562,0.1867877095937729,0.8557258248329163,286.9438171386719,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.06011962890625,286.94549560546875,1.0,0.502062201499939,1.0,1.0,0.0,1.0,-2.5908782482147217,2.5908727645874023,5.399481324275257e-06,2.002384662628174,0.6279821991920471,0.6279821991920471,0.0,128.13690185546875,107.0,19882.71875,-0.0,1558.99462890625,1.0,283.1499938964844,286.22540283203125,292.4598693847656,293.8624572753906,293.1499938964844,293.1499938964844,283.1499938964844,20536.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502420902252197,1.0,0.0,0.0,1.54076087474823,1.5407676696777344,1.5840316791582154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.01806640625,0.0,219.5016021728516,1895.4371337890625,0.0,1242.397216796875,0.4811322391033172,1.0,0.0,3.0,1.0,0.0
12421860,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.7280220985412598,0.2167301923036575,0.1980113983154297,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.8971046805381775,0.4139883518218994,0.3944249749183655,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.9990000128746032,0.6527168154716492,0.4020217657089233,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.8122078776359558,0.3038594722747803,0.2907084822654724,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786376953125,0.6912664175033569,0.1852262467145919,0.8479377627372742,286.9794006347656,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0609130859375,286.9809265136719,1.0,0.4943268895149231,1.0,1.0,0.0,1.0,-2.560854196548462,2.5608489513397217,5.275162038742565e-06,1.9792267084121704,0.6088201999664307,0.6088201999664307,0.0,122.66901397705078,110.0,18953.046875,-0.0,1494.3621826171875,1.0,283.1499938964844,286.26611328125,292.3926086425781,293.7412109375,293.1499938964844,293.1499938964844,283.1499938964844,20460.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365200281143188,1.0,0.0,0.0,1.449390530586243,1.4493968486785889,1.4017295768553597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.20849609375,0.0,192.05227661132807,1895.4371337890625,0.0,1150.360107421875,0.4605420529842376,1.0,0.0,3.0,1.0,0.0
12421920,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.7280220985412598,0.2167301923036575,0.1980113983154297,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794616699219,0.8971046805381775,0.4139883518218994,0.3944249749183655,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.9990000128746032,0.6527168154716492,0.4020217657089233,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.8122078776359558,0.3038594722747803,0.2907084822654724,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786376953125,0.6912664175033569,0.1852262467145919,0.8479377627372742,286.9794006347656,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0609130859375,286.9809265136719,1.0,0.4943268895149231,1.0,1.0,0.0,1.0,-2.560854196548462,2.5608489513397217,5.275162038742565e-06,1.9792267084121704,0.6088201999664307,0.6088201999664307,0.0,122.66901397705078,110.0,18953.046875,-0.0,1494.3621826171875,1.0,283.1499938964844,286.26611328125,292.3926086425781,293.7412109375,293.1499938964844,293.1499938964844,283.1499938964844,20460.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365200281143188,1.0,0.0,0.0,1.449390530586243,1.4493968486785889,1.4017295768553597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.20849609375,0.0,192.05227661132807,1895.4371337890625,0.0,1150.360107421875,0.4605420529842376,1.0,0.0,3.0,1.0,0.0
12421980,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.7293938994407654,0.2150737643241882,0.1964426189661026,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.8995634317398071,0.4115282297134399,0.3920274972915649,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.9990000128746032,0.6538930535316467,0.3964084088802337,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.8141612410545349,0.30191570520401,0.2887928187847137,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196838378906,0.6925857067108154,0.1836824715137481,0.8405856490135193,287.020751953125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0668640136719,287.0229187011719,1.0,0.4897155165672302,1.0,1.0,0.0,1.0,-2.5381946563720703,2.53818941116333,5.181868800718803e-06,1.961529016494751,0.5890195965766907,0.5890195965766907,0.0,119.69799041748048,113.0,18034.67578125,-0.0,1451.4925537109375,1.0,283.1499938964844,286.3109130859375,292.3236694335937,293.6167907714844,293.1499938964844,293.1499938964844,283.1499938964844,20398.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216865181922913,1.0,0.0,0.0,1.358536720275879,1.358542799949646,1.2315049957578594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.833984375,0.0,167.41184997558594,1895.4371337890625,0.0,1056.1031494140625,0.4404628276824951,1.0,0.0,3.0,1.0,0.0
12422040,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.7293938994407654,0.2150737643241882,0.1964426189661026,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.8995634317398071,0.4115282297134399,0.3920274972915649,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.9990000128746032,0.6538930535316467,0.3964084088802337,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.8141612410545349,0.30191570520401,0.2887928187847137,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196838378906,0.6925857067108154,0.1836824715137481,0.8405856490135193,287.020751953125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0668640136719,287.0229187011719,1.0,0.4897155165672302,1.0,1.0,0.0,1.0,-2.5381946563720703,2.53818941116333,5.181868800718803e-06,1.961529016494751,0.5890195965766907,0.5890195965766907,0.0,119.69799041748048,113.0,18034.67578125,-0.0,1451.4925537109375,1.0,283.1499938964844,286.3109130859375,292.3236694335937,293.6167907714844,293.1499938964844,293.1499938964844,283.1499938964844,20398.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216865181922913,1.0,0.0,0.0,1.358536720275879,1.358542799949646,1.2315049957578594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.833984375,0.0,167.41184997558594,1895.4371337890625,0.0,1056.1031494140625,0.4404628276824951,1.0,0.0,3.0,1.0,0.0
12422100,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.7290971279144287,0.2142482101917266,0.1956881135702133,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.8994231820106506,0.4103034436702728,0.3908604085445404,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.9990000128746032,0.6542401909828186,0.3954076170921325,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.813978910446167,0.3009434640407562,0.2878627479076385,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.6921764612197876,0.1829150021076202,0.8370731472969055,287.0450439453125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0688781738281,287.0474548339844,1.0,0.488166332244873,1.0,1.0,0.0,1.0,-2.5293431282043457,2.529337882995605,5.145730938238557e-06,1.954654574394226,0.5789362192153931,0.5789362192153931,0.0,119.01063537597656,113.0,17579.376953125,-0.0,1436.969482421875,1.0,283.1499938964844,286.3357849121094,292.28961181640625,293.5550842285156,293.1499938964844,293.1499938964844,283.1499938964844,20363.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139143109321594,1.0,0.0,0.0,1.313489317893982,1.3134952783584597,1.1511887265669429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.37109375,0.0,156.0908966064453,1895.4371337890625,0.0,1009.0017700195312,0.4306413233280182,1.0,0.0,3.0,1.0,0.0
12422160,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.7283312082290649,0.21342433989048,0.1949473917484283,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.8986309766769409,0.4090836644172668,0.3897104561328888,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.9990000128746032,0.6543591618537903,0.3952564299106598,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.8132439851760864,0.2999716401100158,0.2869457304477691,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.6912544965744019,0.1821480691432953,0.8336281776428223,287.0710754394531,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.06982421875,287.0736389160156,1.0,0.4870133996009826,1.0,1.0,0.0,1.0,-2.521646976470948,2.521641731262207,5.1144211283826735e-06,1.948680758476257,0.5687404274940491,0.5687404274940491,0.0,118.69307708740234,116.0,17125.107421875,-0.0,1425.617919921875,1.0,283.1499938964844,286.3618469238281,292.2560119628906,293.4939270019531,293.1499938964844,293.1499938964844,283.1499938964844,20323.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059638857841492,1.0,0.0,0.0,1.2687933444976809,1.268799066543579,1.0741753442289337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.30712890625,0.0,145.41500854492188,1895.4371337890625,0.0,962.5147705078124,0.4209870100021362,1.0,0.0,3.0,1.0,0.0
12422220,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.7265650629997253,0.2122405916452407,0.1939005702733993,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11114501953125,0.8965727090835571,0.4073363244533539,0.3880810737609863,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.9990000128746032,0.6541189551353455,0.3962390422821045,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107177734375,0.8113934397697449,0.2985730767250061,0.2856441736221313,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097412109375,0.6892006993293762,0.1810420155525207,0.8287515044212341,287.1110534667969,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0691833496094,287.1138000488281,1.0,0.4859138131141662,1.0,1.0,0.0,1.0,-2.5121867656707764,2.512181520462036,5.076079560240032e-06,1.9413436651229856,0.5538763999938965,0.5538763999938965,0.0,118.75719451904295,116.0,16472.306640625,-0.0,1413.692138671875,1.0,283.1499938964844,286.4010009765625,292.208251953125,293.4067077636719,293.1499938964844,293.1499938964844,283.1499938964844,20258.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942538380622864,1.0,0.0,0.0,1.20522940158844,1.2052348852157593,9.692434588259857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0986328125,0.0,131.14736938476562,1895.4371337890625,0.0,897.3099365234375,0.4074196517467499,1.0,0.0,3.0,1.0,0.0
12422280,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.7257055044174194,0.2117808908224105,0.1934986859560012,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.8955354690551758,0.4066595435142517,0.3874548375606537,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.9990000128746032,0.6538990139961243,0.3969346284866333,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1269226074219,0.8104625344276428,0.2980291843414306,0.2851429581642151,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259155273437,0.6882135272026062,0.1806107461452484,0.8268740177154541,287.12725830078125,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.068359375,287.1300964355469,1.0,0.485632985830307,1.0,1.0,0.0,1.0,-2.508928298950196,2.508923292160034,5.062911441200413e-06,1.938818335533142,0.548041820526123,0.548041820526123,0.0,118.91873168945312,119.0,16218.8740234375,-0.0,1410.1983642578125,1.0,283.1499938964844,286.4166564941406,292.1898193359375,293.373046875,293.1499938964844,293.1499938964844,283.1499938964844,20230.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896249413490295,1.0,0.0,0.0,1.1808160543441772,1.1808215379714966,9.303747816602481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.26708984375,0.0,125.94303131103516,1895.4371337890625,0.0,872.6707153320312,0.4022621214389801,1.0,0.0,3.0,1.0,0.0
12422340,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.7219949960708618,0.2101405560970306,0.1920823454856872,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.8909791111946106,0.4042530655860901,0.3852469623088836,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.9990000128746032,0.6525545716285706,0.4005796313285827,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1872253417969,0.8063169121742249,0.2960834503173828,0.2833689451217651,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861267089844,0.6840049624443054,0.1790626943111419,0.8202233910560608,287.18756103515625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0630187988281,287.1905822753906,1.0,0.4851764738559723,1.0,1.0,0.0,1.0,-2.4988296031951904,2.4988245964050293,5.022225195716601e-06,1.9309996366500848,0.5269625186920166,0.5269625186920166,0.0,120.00716400146484,122.0,15316.412109375,-0.0,1401.91943359375,1.0,283.1499938964844,286.4739990234375,292.12469482421875,293.253662109375,293.1499938964844,293.1499938964844,283.1499938964844,20115.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727640390396118,1.0,0.0,0.0,1.0952861309051514,1.095291256904602,8.004765561508975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.59228515625,0.0,108.87356567382812,1895.4371337890625,0.0,788.2188720703125,0.3844626247882843,1.0,0.0,3.0,1.0,0.0
12422400,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.7219949960708618,0.2101405560970306,0.1920823454856872,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.8909791111946106,0.4042530655860901,0.3852469623088836,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.9990000128746032,0.6525545716285706,0.4005796313285827,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1872253417969,0.8063169121742249,0.2960834503173828,0.2833689451217651,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861267089844,0.6840049624443054,0.1790626943111419,0.8202233910560608,287.18756103515625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0630187988281,287.1905822753906,1.0,0.4851764738559723,1.0,1.0,0.0,1.0,-2.4988296031951904,2.4988245964050293,5.022225195716601e-06,1.9309996366500848,0.5269625186920166,0.5269625186920166,0.0,120.00716400146484,122.0,15316.412109375,-0.0,1401.91943359375,1.0,283.1499938964844,286.4739990234375,292.12469482421875,293.253662109375,293.1499938964844,293.1499938964844,283.1499938964844,20115.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727640390396118,1.0,0.0,0.0,1.0952861309051514,1.095291256904602,8.004765561508975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.59228515625,0.0,108.87356567382812,1895.4371337890625,0.0,788.2188720703125,0.3844626247882843,1.0,0.0,3.0,1.0,0.0
12422460,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2493896484375,0.7175261974334717,0.2084985226392746,0.190685749053955,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.8855019807815552,0.4018574655056,0.3830720782279968,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509765625,0.9990000128746032,0.6504144668579102,0.4055528342723846,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2501220703125,0.8012104630470276,0.2941253781318664,0.2816066741943359,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489624023437,0.6790529489517212,0.1774995028972625,0.8136093616485596,287.2504577636719,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0550231933594,287.2535705566406,1.0,0.485350102186203,1.0,1.0,0.0,1.0,-2.4904487133026123,2.490443706512451,4.988607088307617e-06,1.924521565437317,0.5055283904075623,0.5055283904075623,0.0,121.6942901611328,125.0,14420.0859375,-0.0,1398.413330078125,1.0,283.1499938964844,286.5326843261719,292.0602722167969,293.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,19981.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553977489471436,1.0,0.0,0.0,1.0127801895141602,1.0127851963043213,6.84421834762361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.29248046875,0.0,94.0502700805664,1895.4371337890625,0.0,709.46826171875,0.3677571713924408,1.0,0.0,3.0,1.0,0.0
12422520,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2493896484375,0.7175261974334717,0.2084985226392746,0.190685749053955,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.8855019807815552,0.4018574655056,0.3830720782279968,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509765625,0.9990000128746032,0.6504144668579102,0.4055528342723846,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2501220703125,0.8012104630470276,0.2941253781318664,0.2816066741943359,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489624023437,0.6790529489517212,0.1774995028972625,0.8136093616485596,287.2504577636719,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0550231933594,287.2535705566406,1.0,0.485350102186203,1.0,1.0,0.0,1.0,-2.4904487133026123,2.490443706512451,4.988607088307617e-06,1.924521565437317,0.5055283904075623,0.5055283904075623,0.0,121.6942901611328,125.0,14420.0859375,-0.0,1398.413330078125,1.0,283.1499938964844,286.5326843261719,292.0602722167969,293.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,19981.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553977489471436,1.0,0.0,0.0,1.0127801895141602,1.0127851963043213,6.84421834762361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.29248046875,0.0,94.0502700805664,1895.4371337890625,0.0,709.46826171875,0.3677571713924408,1.0,0.0,3.0,1.0,0.0
12422580,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132629394531,0.7124675512313843,0.2068489491939544,0.1892980933189392,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.314453125,0.8794836401939392,0.3994642496109009,0.3809165060520172,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3148498535156,0.9990000128746032,0.6475391983985901,0.4114151895046234,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31396484375,0.7955582737922668,0.2921465933322906,0.2798418402671814,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3128356933594,0.6736627817153931,0.1759191900491714,0.8069916367530823,287.3143310546875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0456848144531,287.3174133300781,1.0,0.4859519004821777,1.0,1.0,0.0,1.0,-2.4831631183624268,2.4831581115722656,4.959494617651217e-06,1.9188992977142327,0.483743667602539,0.483743667602539,0.0,123.80113220214844,113.0,13572.3818359375,-0.0,1398.084228515625,1.0,283.1499938964844,286.6007385253906,291.9971618652344,293.02020263671875,293.1499938964844,293.1499938964844,283.1499938964844,19831.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375880599021912,1.0,0.0,0.0,0.9337841272354126,0.9337887763977052,5.818170123461641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.07177734375,0.0,81.27926635742188,1895.4371337890625,0.0,636.7372436523438,0.3522825241088867,1.0,0.0,3.0,1.0,0.0
12422640,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132629394531,0.7124675512313843,0.2068489491939544,0.1892980933189392,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.314453125,0.8794836401939392,0.3994642496109009,0.3809165060520172,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3148498535156,0.9990000128746032,0.6475391983985901,0.4114151895046234,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31396484375,0.7955582737922668,0.2921465933322906,0.2798418402671814,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3128356933594,0.6736627817153931,0.1759191900491714,0.8069916367530823,287.3143310546875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0456848144531,287.3174133300781,1.0,0.4859519004821777,1.0,1.0,0.0,1.0,-2.4831631183624268,2.4831581115722656,4.959494617651217e-06,1.9188992977142327,0.483743667602539,0.483743667602539,0.0,123.80113220214844,113.0,13572.3818359375,-0.0,1398.084228515625,1.0,283.1499938964844,286.6007385253906,291.9971618652344,293.02020263671875,293.1499938964844,293.1499938964844,283.1499938964844,19831.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375880599021912,1.0,0.0,0.0,0.9337841272354126,0.9337887763977052,5.818170123461641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.07177734375,0.0,81.27926635742188,1895.4371337890625,0.0,636.7372436523438,0.3522825241088867,1.0,0.0,3.0,1.0,0.0
12422700,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.7118623852729797,0.2060083597898483,0.1885431557893753,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.879024863243103,0.3982526361942291,0.3797769248485565,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446960449219,0.9990000128746032,0.6460348963737488,0.4108143448829651,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.7950270175933838,0.2911348044872284,0.2788898944854736,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428649902344,0.6729410886764526,0.1751111894845962,0.8033665418624878,287.3442077636719,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0413818359375,287.346923828125,1.0,0.4842032194137573,1.0,1.0,0.0,1.0,-2.474678039550781,2.474673271179199,4.925957910018042e-06,1.9124858379364007,0.4726845622062683,0.4726845622062683,0.0,123.28640747070312,113.0,13153.5302734375,-0.0,1385.166748046875,1.0,283.1499938964844,286.6371154785156,291.9668884277344,292.96490478515625,293.1499938964844,293.1499938964844,283.1499938964844,19753.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286826491355896,1.0,0.0,0.0,0.8956669569015503,0.895671546459198,5.3528680155068293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.5810546875,0.0,75.58963775634766,1895.4371337890625,0.0,603.2109985351562,0.3450309336185455,1.0,0.0,3.0,1.0,0.0
12422760,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705139160156,0.7125496864318848,0.2051593363285064,0.1877425760030746,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715209960937,0.8802206516265869,0.3970280587673187,0.3785870671272278,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3718566894531,0.9990000128746032,0.6449417471885681,0.4078937470912933,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3711242675781,0.7959887385368347,0.2901074588298797,0.2778841853141784,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3701171875,0.6734921932220459,0.1742947250604629,0.7995097637176514,287.37139892578125,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0387878417969,287.3739624023437,1.0,0.4815129935741424,1.0,1.0,0.0,1.0,-2.462940216064453,2.462935447692871,4.879453626926988e-06,1.9034554958343504,0.4614750146865845,0.4614750146865845,0.0,121.73255920410156,101.0,12731.5927734375,-0.0,1363.8966064453125,1.0,283.1499938964844,286.671630859375,291.9369812011719,292.9100646972656,293.1499938964844,293.1499938964844,283.1499938964844,19675.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197902917861938,1.0,0.0,0.0,0.8584188222885132,0.8584232926368713,4.91690599346839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.13330078125,0.0,70.3169174194336,1895.4371337890625,0.0,571.5125122070312,0.3381041884422302,1.0,0.0,3.0,1.0,0.0
12422820,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.7166347503662109,0.2034444510936737,0.1860545873641967,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42205810546875,0.8862147927284241,0.3945447504520416,0.3761011958122253,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42236328125,0.9990000128746032,0.644291341304779,0.3972373902797699,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42169189453125,0.8011385202407837,0.2880128026008606,0.275760293006897,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4207763671875,0.6773717999458313,0.1726497411727905,0.7913762331008911,287.4219665527344,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0387878417969,287.4242858886719,1.0,0.4738321900367737,1.0,1.0,0.0,1.0,-2.4328067302703857,2.432801961898804,4.760969659400871e-06,1.8801997900009155,0.4386165738105774,0.4386165738105774,0.0,116.5533218383789,104.0,11888.9462890625,-0.0,1305.179931640625,1.0,283.1499938964844,286.73785400390625,291.8759765625,292.7971496582031,293.1499938964844,293.1499938964844,283.1499938964844,19519.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501696765422821,1.0,0.0,0.0,0.786624014377594,0.7866283655166626,4.128838426709081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.073974609375,0.0,60.90274429321289,1895.4371337890625,0.0,512.1542358398438,0.3252281844615936,1.0,0.0,3.0,1.0,0.0
12422880,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.7166347503662109,0.2034444510936737,0.1860545873641967,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42205810546875,0.8862147927284241,0.3945447504520416,0.3761011958122253,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42236328125,0.9990000128746032,0.644291341304779,0.3972373902797699,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42169189453125,0.8011385202407837,0.2880128026008606,0.275760293006897,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4207763671875,0.6773717999458313,0.1726497411727905,0.7913762331008911,287.4219665527344,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0387878417969,287.4242858886719,1.0,0.4738321900367737,1.0,1.0,0.0,1.0,-2.4328067302703857,2.432801961898804,4.760969659400871e-06,1.8801997900009155,0.4386165738105774,0.4386165738105774,0.0,116.5533218383789,104.0,11888.9462890625,-0.0,1305.179931640625,1.0,283.1499938964844,286.73785400390625,291.8759765625,292.7971496582031,293.1499938964844,293.1499938964844,283.1499938964844,19519.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501696765422821,1.0,0.0,0.0,0.786624014377594,0.7866283655166626,4.128838426709081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.073974609375,0.0,60.90274429321289,1895.4371337890625,0.0,512.1542358398438,0.3252281844615936,1.0,0.0,3.0,1.0,0.0
12422940,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4733581542969,0.7177746891975403,0.2017330229282379,0.1844421774148941,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.8883987665176392,0.3920504450798034,0.3736769258975982,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747619628906,0.9990000128746032,0.6447882056236267,0.3918497860431671,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739990234375,0.8028189539909363,0.285895973443985,0.2736893594264984,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.47296142578125,0.678301990032196,0.1710214167833328,0.7836707234382629,287.47430419921875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0434875488281,287.47705078125,1.0,0.469203770160675,1.0,1.0,0.0,1.0,-2.40972638130188,2.409721612930298,4.670847829402192e-06,1.8621796369552608,0.4152438342571258,0.4152438342571258,0.0,113.7235107421875,107.0,11076.5673828125,-0.0,1265.7615966796875,1.0,283.1499938964844,286.8048400878906,291.806396484375,292.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,19358.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481301486492157,1.0,0.0,0.0,0.7186662554740906,0.7186704277992249,3.446259455586187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.157470703125,0.0,52.82469940185547,1895.4371337890625,0.0,452.7705993652344,0.3136780858039856,1.0,0.0,3.0,1.0,0.0
12423000,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4733581542969,0.7177746891975403,0.2017330229282379,0.1844421774148941,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.8883987665176392,0.3920504450798034,0.3736769258975982,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747619628906,0.9990000128746032,0.6447882056236267,0.3918497860431671,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739990234375,0.8028189539909363,0.285895973443985,0.2736893594264984,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.47296142578125,0.678301990032196,0.1710214167833328,0.7836707234382629,287.47430419921875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0434875488281,287.47705078125,1.0,0.469203770160675,1.0,1.0,0.0,1.0,-2.40972638130188,2.409721612930298,4.670847829402192e-06,1.8621796369552608,0.4152438342571258,0.4152438342571258,0.0,113.7235107421875,107.0,11076.5673828125,-0.0,1265.7615966796875,1.0,283.1499938964844,286.8048400878906,291.806396484375,292.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,19358.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481301486492157,1.0,0.0,0.0,0.7186662554740906,0.7186704277992249,3.446259455586187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.157470703125,0.0,52.82469940185547,1895.4371337890625,0.0,452.7705993652344,0.3136780858039856,1.0,0.0,3.0,1.0,0.0
12423060,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5294189453125,0.7164340615272522,0.2000080794095993,0.1828860789537429,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5305480957031,0.8872754573822021,0.3895474374294281,0.3713127374649048,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5308837890625,0.9990000128746032,0.6446391344070435,0.3908116519451141,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53009033203125,0.801503598690033,0.2837491333484649,0.2716605961322784,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52899169921875,0.6766703724861145,0.1693896949291229,0.7763009071350098,287.5304260253906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0458679199219,287.53326416015625,1.0,0.466443121433258,1.0,1.0,0.0,1.0,-2.392474412918091,2.392469882965088,4.604205969371833e-06,1.848784685134888,0.3914375603199005,0.3914375603199005,0.0,112.77538299560548,110.0,10295.4794921875,-0.0,1241.4871826171875,1.0,283.1499938964844,286.8746032714844,291.7366027832031,292.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,19196.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580599665641784,1.0,0.0,0.0,0.6549447774887085,0.6549487709999084,2.862218551058504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.64208984375,0.0,45.91969299316406,1895.4371337890625,0.0,393.5813293457031,0.3034867346286773,1.0,0.0,3.0,1.0,0.0
12423120,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5294189453125,0.7164340615272522,0.2000080794095993,0.1828860789537429,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5305480957031,0.8872754573822021,0.3895474374294281,0.3713127374649048,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5308837890625,0.9990000128746032,0.6446391344070435,0.3908116519451141,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53009033203125,0.801503598690033,0.2837491333484649,0.2716605961322784,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52899169921875,0.6766703724861145,0.1693896949291229,0.7763009071350098,287.5304260253906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0458679199219,287.53326416015625,1.0,0.466443121433258,1.0,1.0,0.0,1.0,-2.392474412918091,2.392469882965088,4.604205969371833e-06,1.848784685134888,0.3914375603199005,0.3914375603199005,0.0,112.77538299560548,110.0,10295.4794921875,-0.0,1241.4871826171875,1.0,283.1499938964844,286.8746032714844,291.7366027832031,292.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,19196.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580599665641784,1.0,0.0,0.0,0.6549447774887085,0.6549487709999084,2.862218551058504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.64208984375,0.0,45.91969299316406,1895.4371337890625,0.0,393.5813293457031,0.3034867346286773,1.0,0.0,3.0,1.0,0.0
12423180,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.586181640625,0.7133885025978088,0.1982587575912475,0.181350976228714,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873107910156,0.8839693665504456,0.3870272636413574,0.3689772486686706,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.58770751953125,0.9990000128746032,0.6435279250144958,0.3926158845424652,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868835449219,0.7981922030448914,0.2815625369548797,0.2696392834186554,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857849121094,0.6733350157737732,0.1677359193563461,0.7690545916557312,287.5871887207031,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0440979003906,287.590087890625,1.0,0.4650005996227264,1.0,1.0,0.0,1.0,-2.3788559436798096,2.378851413726806,4.551978690869873e-06,1.8382257223129272,0.3671823143959045,0.3671823143959045,0.0,113.03742218017578,113.0,9544.91015625,-0.0,1226.63330078125,1.0,283.1499938964844,286.94464111328125,291.6732788085937,292.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,19042.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331170320510864,1.0,0.0,0.0,0.5955566763877869,0.5955605506896973,2.366680540433208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.042236328125,0.0,40.0264892578125,1895.4371337890625,0.0,338.4758605957031,0.2945949733257293,1.0,0.0,3.0,1.0,0.0
12423240,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.586181640625,0.7133885025978088,0.1982587575912475,0.181350976228714,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873107910156,0.8839693665504456,0.3870272636413574,0.3689772486686706,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.58770751953125,0.9990000128746032,0.6435279250144958,0.3926158845424652,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868835449219,0.7981922030448914,0.2815625369548797,0.2696392834186554,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857849121094,0.6733350157737732,0.1677359193563461,0.7690545916557312,287.5871887207031,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0440979003906,287.590087890625,1.0,0.4650005996227264,1.0,1.0,0.0,1.0,-2.3788559436798096,2.378851413726806,4.551978690869873e-06,1.8382257223129272,0.3671823143959045,0.3671823143959045,0.0,113.03742218017578,113.0,9544.91015625,-0.0,1226.63330078125,1.0,283.1499938964844,286.94464111328125,291.6732788085937,292.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,19042.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331170320510864,1.0,0.0,0.0,0.5955566763877869,0.5955605506896973,2.366680540433208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.042236328125,0.0,40.0264892578125,1895.4371337890625,0.0,338.4758605957031,0.2945949733257293,1.0,0.0,3.0,1.0,0.0
12423300,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143493652344,0.7113545536994934,0.1973722577095031,0.1805848926305771,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.615478515625,0.8817222714424133,0.3857573568820953,0.3678131699562073,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158752441406,0.9990000128746032,0.6426040530204773,0.3943076431751251,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61505126953125,0.7959848642349243,0.2804514467716217,0.2686246335506439,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.6712021231651306,0.1668965220451355,0.7654374837875366,287.6153564453125,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0417175292969,287.61822509765625,1.0,0.4646421372890472,1.0,1.0,0.0,1.0,-2.373004674911499,2.373000144958496,4.529643774731085e-06,1.8336942195892327,0.3548798859119415,0.3548798859119415,0.0,113.50575256347656,113.0,9181.234375,-0.0,1221.732177734375,1.0,283.1499938964844,286.9793701171875,291.6443786621094,292.3570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18970.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203826487064361,1.0,0.0,0.0,0.5674760341644287,0.5674799084663391,2.148762945353156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.033203125,0.0,37.41033172607422,1895.4371337890625,0.0,313.1229248046875,0.2906044125556946,1.0,0.0,3.0,1.0,0.0
12423360,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.7090227007865906,0.1964775770902633,0.179817259311676,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445007324219,0.879176914691925,0.384480357170105,0.3666484951972961,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449279785156,0.9990000128746032,0.6414437294006348,0.3964113295078277,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440124511719,0.793495237827301,0.2793279588222503,0.2676044702529907,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.642822265625,0.6688357591629028,0.1660477519035339,0.7618090510368347,287.6443786621094,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0385437011719,287.6475524902344,1.0,0.4644716680049896,1.0,1.0,0.0,1.0,-2.3676254749298096,2.367620944976806,4.509168320510071e-06,1.8295319080352783,0.3424731791019439,0.3424731791019439,0.0,114.1522445678711,116.0,8843.3984375,-0.0,1218.1142578125,1.0,283.1499938964844,287.0155334472656,291.6171264648437,292.3018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18902.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076354503631592,1.0,0.0,0.0,0.5404634475708008,0.5404672622680664,1.9490640212893595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.582275390625,0.0,34.99085998535156,1895.4371337890625,0.0,289.30206298828125,0.2868972718715668,1.0,0.0,3.0,1.0,0.0
