time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423420,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6920166015625,0.7048172950744629,0.1950385272502899,0.178589180111885,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932373046875,0.8746642470359802,0.3824339210987091,0.3647884726524353,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69366455078125,0.9990000128746032,0.6391462087631226,0.4004322588443756,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927490234375,0.7890845537185669,0.2775130271911621,0.2659635245800018,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6915588378906,0.6647080183029175,0.1646759510040283,0.7559821009635925,287.693115234375,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03240966796875,287.6962280273437,1.0,0.4645043015480041,1.0,1.0,0.0,1.0,-2.359773874282837,2.359769344329834,4.479378276300849e-06,1.823461651802063,0.3224440217018127,0.3224440217018127,0.0,115.4770736694336,116.0,8320.341796875,-0.0,1214.3870849609375,1.0,283.1499938964844,287.0824584960937,291.57720947265625,292.2199401855469,293.1499938964844,293.1499938964844,283.1499938964844,18800.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875477612018585,1.0,0.0,0.0,0.4995086789131164,0.4995135068893432,1.6648671774532886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.75927734375,0.0,31.4919376373291,1895.4371337890625,0.0,254.33106994628903,0.2815121412277221,1.0,0.0,3.0,1.0,0.0
12423480,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.7037034630775452,0.19467693567276,0.1782823801040649,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052917480469,0.8734718561172485,0.3819211721420288,0.3643244504928589,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7057189941406,0.9990000128746032,0.6384879946708679,0.4015412926673889,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048034667969,0.7879177927970886,0.2770555317401886,0.2655517160892486,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70361328125,0.6636269688606262,0.1643302887678146,0.7545216083526611,287.7051696777344,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.03076171875,287.708251953125,1.0,0.4645617604255676,1.0,1.0,0.0,1.0,-2.3579306602478027,2.3579261302948,4.4724019971909e-06,1.8220378160476685,0.3173946142196655,0.3173946142196655,0.0,115.85549926757812,119.0,8192.552734375,-0.0,1213.7850341796875,1.0,283.1499938964844,287.0991516113281,291.5679016113281,292.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18775.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826335668563843,1.0,0.0,0.0,0.4896778166294098,0.4897654056549072,1.5999791713738887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2753.76318359375,0.0,30.68634796142578,1895.4371337890625,0.0,246.16207885742188,0.280266523361206,1.0,0.0,3.0,1.0,0.0
12423540,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.6978583335876465,0.0,0.1767438799142837,296.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.867249608039856,0.0,0.3620025217533111,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.9990000128746032,0.0,0.4075658023357391,296.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.7818115949630737,0.0,0.2634770572185516,297.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.65803062915802,0.0,0.7471818923950195,287.765869140625,294.1499938964844,290.3500061035156,288.6427307128906,290.35174560546875,297.0223388671875,287.7690734863281,0.0,0.0,1.0,1.0,0.0,1.0,-2.3492202758789062,2.3492159843444824,4.439520125743002e-06,1.8153142929077148,0.0,0.0,0.0,117.97364044189452,60.0,7555.439453125,-0.0,1212.264892578125,0.0,283.1499938964844,287.182373046875,291.52496337890625,292.1108703613281,293.1499938964844,293.1499938964844,278.1499938964844,18552.61328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4416109919548034,0.4633394777774811,1.3012873445461537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,28.14078521728516,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.6978583335876465,0.0,0.1767438799142837,296.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.867249608039856,0.0,0.3620025217533111,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.9990000128746032,0.0,0.4075658023357391,296.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.7818115949630737,0.0,0.2634770572185516,297.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.65803062915802,0.0,0.7471818923950195,287.765869140625,294.1499938964844,290.3500061035156,288.6427307128906,290.35174560546875,297.0223388671875,287.7690734863281,0.0,0.0,1.0,1.0,0.0,1.0,-2.3492202758789062,2.3492159843444824,4.439520125743002e-06,1.8153142929077148,0.0,0.0,0.0,117.97364044189452,60.0,7555.439453125,-0.0,1212.264892578125,0.0,283.1499938964844,287.182373046875,291.52496337890625,292.1108703613281,293.1499938964844,293.1499938964844,278.1499938964844,18552.61328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4416109919548034,0.4633394777774811,1.3012873445461537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,28.14078521728516,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,0.0007059723138809,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.3725937306880951,0.0,0.0007434255676344,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.3725937306880951,0.0,0.0005490916664712,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,0.0007434250437654,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0035264785401523,287.8627014160156,294.1499938964844,290.3075256347656,288.61505126953125,290.342041015625,296.6048889160156,286.8967590332031,0.0,0.0,0.7703947424888611,0.7703947424888611,0.2296052724123001,1.0,-0.0075234714895486,0.0075780237093567,-5.455200516735204e-05,-0.0094573656097054,0.0,0.0,0.0,-0.0395666323602199,60.0,1100.852783203125,-0.0,-3.8592261262238026e-06,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,2.0372681319713593e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443597325563218e-16,1.5869276086861604e-16,6.94261008389496e-22,1.3012810230403349e-12,1.301277553593383e-12,3.400408390078407e-18,0.0,0.0,-0.0,0.0,0.0,9.11286397699378e-28,5.822475056353178e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0007225180743262,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.000721639371477,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,0.0005330001586116,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,0.0010429217945784,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0031147841364145,287.8608703613281,294.1499938964844,290.2754821777344,288.5949401855469,290.3392028808594,296.16571044921875,286.5110168457031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075359065085649,0.0073160389438271,0.0002198674919782,-0.0096445167437195,0.0,0.0,0.0,-0.0400594770908355,60.0,536.0875244140625,-0.0,-3.69650183529302e-06,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.710013844500986e-31,1.028499628607893e-30,1.046417173249331e-33,6.810520849512979e-18,6.805642551850449e-18,4.878081981649106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,0.0001125932758441,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,0.0001374534913338,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.0001206281740451,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,0.0001268619962502,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,0.0005478883977048,287.8588256835937,294.1499938964844,290.2373962402344,288.57177734375,290.3370056152344,295.5346374511719,286.3229675292969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012547627557069,0.0025245354045182,-0.0012697727652266,-0.0128739131614565,0.0,0.0,0.0,-0.0082211224362254,60.0,229.7199859619141,-0.0,-1.073404902740549e-07,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.45571519342881e-41,-1.141511742023639e-40,-2.5956251454688587e-41,9.350298586902406e-21,7.579855002845464e-21,1.7704431801601583e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,9.445445903111248e-05,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,9.98110554064624e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,7.406957593047991e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,9.961718023987488e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0004715536779258,287.8579406738281,294.1499938964844,290.1987609863281,288.549072265625,290.3358764648437,294.89801025390625,286.2579650878906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010076268808916,0.0006564302020706,0.0003511966788209,-0.0146620441228151,0.0,0.0,0.0,-0.0076945186592638,60.0,95.98959350585938,-0.0,-6.921882800270397e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2390311767107346e-21,-3.179911082181676e-21,-3.05912009452906e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.411326027475296e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,9.910976223181932e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,7.320567237911746e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,9.910766675602643e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.0004701125435531,287.8570251464844,294.1499938964844,290.15966796875,288.5268249511719,290.33447265625,294.3316345214844,286.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028620017692,2.9422540848145218e-08,0.0010028325486928,-0.0153068238869309,0.0,0.0,0.0,-0.0078887064009904,60.0,39.75786590576172,-0.0,-6.85840930714221e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.324439594440753e-21,-3.1628290755182457e-21,-3.161610720870899e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.410920756636187e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,9.910213702823968e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,7.319663563976064e-05,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,9.910192602546886e-05,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,0.0004700949066318,287.8560485839844,294.1499938964844,290.1200866699219,288.5049743652344,290.3327331542969,293.8286437988281,286.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.2033964631780245e-09,0.0010028958786278,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.53034210205078,-0.0,-6.85767034269702e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325298279002417e-21,-3.1626562076949188e-21,-3.1626422732558893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,9.411095379618928e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,9.910392691381276e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,7.319791620830074e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,9.91037377389148e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0004701036377809,287.853759765625,294.1499938964844,290.0397033691406,288.46240234375,290.3282470703125,292.98248291015625,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.423233509063721,-0.0,-6.857892742573314e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.32530797252522e-21,-3.16265398626261e-21,-3.16265398626261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,9.411095379618928e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,9.910392691381276e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,7.319791620830074e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,9.91037377389148e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0004701036377809,287.853759765625,294.1499938964844,290.0397033691406,288.46240234375,290.3282470703125,292.98248291015625,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.423233509063721,-0.0,-6.857892742573314e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.32530797252522e-21,-3.16265398626261e-21,-3.16265398626261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.41162506933324e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.910950029734522e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,7.320202712435275e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.910931112244724e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,0.0004701301222667,287.8511657714844,294.1499938964844,289.9578552246094,288.4212341308594,290.3223876953125,292.3086853027344,286.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.893177509307861,-0.0,-6.858634549189446e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.41162506933324e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.910950029734522e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,7.320202712435275e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.910931112244724e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,0.0004701301222667,287.8511657714844,294.1499938964844,289.9578552246094,288.4212341308594,290.3223876953125,292.3086853027344,286.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.893177509307861,-0.0,-6.858634549189446e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.412390500074252e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,9.911755478242412e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.320797885768116e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.911737288348375e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.000470168335596,287.8482360839844,294.1499938964844,289.8747863769531,288.3812866210937,290.315185546875,291.7676086425781,286.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.216952323913574,-0.0,-6.859720258489689e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.412390500074252e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,9.911755478242412e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.320797885768116e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.911737288348375e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.000470168335596,287.8482360839844,294.1499938964844,289.8747863769531,288.3812866210937,290.315185546875,291.7676086425781,286.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.216952323913574,-0.0,-6.859720258489689e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.41326579777524e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,9.912675886880606e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,7.32147746020928e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.912657696986572e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,0.0004702120495494,287.84503173828125,294.1499938964844,289.7907409667969,288.3423767089844,290.3066101074219,291.3292236328125,286.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.9489312171936035,-0.0,-6.860966550448212e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.41326579777524e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,9.912675886880606e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,7.32147746020928e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.912657696986572e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,0.0004702120495494,287.84503173828125,294.1499938964844,289.7907409667969,288.3423767089844,290.3066101074219,291.3292236328125,286.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.9489312171936035,-0.0,-6.860966550448212e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.413699444849044e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.913132089423016e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,7.321814337046817e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,9.913114627124742e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.0004702337027993,287.8433532714844,294.1499938964844,289.7484436035156,288.3232727050781,290.30181884765625,291.1410522460937,286.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.763542652130127,-0.0,-6.861584012085586e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.41408725338988e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.913540270645171e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.322116289287806e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.913522808346896e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0004702530859503,287.8415832519531,294.1499938964844,289.7059631347656,288.3043518066406,290.2966613769531,290.9703369140625,286.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.569437026977539,-0.0,-6.862135393248536e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,9.41451799008064e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,9.913993562804536e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.322450983338058e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.91397610050626e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,0.0004702746227849,287.8383483886719,294.1499938964844,289.6309509277344,288.27154541015625,290.2868347167969,290.7059631347656,286.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.225494384765625,-0.0,-6.862737933488462e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.414540545549244e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.914017573464662e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,7.32246771804057e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,9.914000111166388e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0004702757578343,287.837890625,294.1499938964844,289.6206970214844,288.26708984375,290.2854309082031,290.6730651855469,286.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.179033756256104,-0.0,-6.862767065740627e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.414238593308256e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.91369888652116e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,7.322232704609632e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.913681424222888e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,0.0004702606820501,287.833984375,294.1499938964844,289.5351867675781,288.2304382324219,290.2728271484375,290.4239807128906,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.799368858337402,-0.0,-6.862298818077761e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.414238593308256e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.91369888652116e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,7.322232704609632e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.913681424222888e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,0.0004702606820501,287.833984375,294.1499938964844,289.5351867675781,288.2304382324219,290.2728271484375,290.4239807128906,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.799368858337402,-0.0,-6.862298818077761e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.412787767359988e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.91217020782642e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,7.321103475987911e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.912152745528148e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,0.0004701881844084,287.8298645019531,294.1499938964844,289.4496765136719,288.1942443847656,290.25897216796875,290.21240234375,286.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.435573101043701,-0.0,-6.860155110643974e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.412787767359988e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.91217020782642e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,7.321103475987911e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.912152745528148e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,0.0004701881844084,287.8298645019531,294.1499938964844,289.4496765136719,288.1942443847656,290.25897216796875,290.21240234375,286.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.435573101043701,-0.0,-6.860155110643974e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.409822087036446e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.909046639222652e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,7.318796269828454e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.90902990452014e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,0.0004700400459114,287.8255615234375,294.1499938964844,289.3644104003906,288.1583557128906,290.24383544921875,290.0302124023437,286.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.088763236999512,-0.0,-6.855805878558385e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.409822087036446e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.909046639222652e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,7.318796269828454e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.90902990452014e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,0.0004700400459114,287.8255615234375,294.1499938964844,289.3644104003906,288.1583557128906,290.24383544921875,290.0302124023437,286.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.088763236999512,-0.0,-6.855805878558385e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.4076749519445e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.906785271596164e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221740722656,0.0,0.0,7.317126437555999e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,9.906768536893652e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0004699327982962,287.8233337402344,294.1499938964844,289.3219299316406,288.1405334472656,290.2358093261719,289.9481506347656,286.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.921758651733398,-0.0,-6.852663858580854e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.405045420862734e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.904016042128204e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.31508043827489e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.903999307425693e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0004698014527093,287.8210754394531,294.1499938964844,289.2796325683594,288.1227111816406,290.2274475097656,289.8712463378906,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.758947849273682,-0.0,-6.848820532923129e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,9.398263500770554e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.89687323453836e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,7.309805369004607e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.89685722743161e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,0.0004694626841228,287.8164367675781,294.1499938964844,289.195556640625,288.087158203125,290.2098693847656,289.7305908203125,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.445577621459961,-0.0,-6.838919830443049e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,9.398263500770554e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.89687323453836e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,7.309805369004607e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.89685722743161e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,0.0004694626841228,287.8164367675781,294.1499938964844,289.195556640625,288.087158203125,290.2098693847656,289.7305908203125,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.445577621459961,-0.0,-6.838919830443049e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.389407932758333e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.8875469120685e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,7.302916492335498e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.88753090496175e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,0.0004690203058999,287.8116760253906,294.1499938964844,289.11248779296875,288.0516052246094,290.191162109375,289.60467529296875,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.148003101348877,-0.0,-6.826010690019757e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.389407932758333e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.8875469120685e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,7.302916492335498e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.88753090496175e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,0.0004690203058999,287.8116760253906,294.1499938964844,289.11248779296875,288.0516052246094,290.191162109375,289.60467529296875,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.148003101348877,-0.0,-6.826010690019757e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.378540562465788e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.876102558337152e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,7.29446328477934e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,9.8760865512304e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0004684774612542,287.8067932128906,294.1499938964844,289.0306396484375,288.0159606933594,290.1713256835937,289.4906311035156,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.865368843078613,-0.0,-6.810192587636267e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.378540562465788e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.876102558337152e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,7.29446328477934e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,9.8760865512304e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0004684774612542,287.8067932128906,294.1499938964844,289.0306396484375,288.0159606933594,290.1713256835937,289.4906311035156,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.865368843078613,-0.0,-6.810192587636267e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.36584547162056e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.86273298622109e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,7.284589082701132e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.8627177067101e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,0.0004678433178924,287.8017883300781,294.1499938964844,288.95025634765625,287.9800720214844,290.1504211425781,289.3863830566406,286.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.596864223480225,-0.0,-6.791742634959519e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.36584547162056e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.86273298622109e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,7.284589082701132e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.8627177067101e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,0.0004678433178924,287.8017883300781,294.1499938964844,288.95025634765625,287.9800720214844,290.1504211425781,289.3863830566406,286.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.596864223480225,-0.0,-6.791742634959519e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
