time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425700,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.358896204503252e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,9.855414828052744e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,7.279183773789555e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.855399548541754e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,0.0004674961674027,287.7992553710937,294.1499938964844,288.91070556640625,287.9620361328125,290.1395874023437,289.33740234375,286.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.467628479003906,-0.0,-6.781655059739934e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.351599146611989e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.847731416812168e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,7.273508526850492e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.847715409705415e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.0004671317001339,287.79669189453125,294.1499938964844,288.8716125488281,287.9439392089844,290.1285095214844,289.2902526855469,286.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.341574192047119,-0.0,-6.771072236233523e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,9.336778020951896e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.83212303253822e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,7.261979772010818e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.832107025431468e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004663913277909,287.791748046875,294.1499938964844,288.79791259765625,287.90887451171875,290.1065979003906,289.2044982910156,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.108132839202881,-0.0,-6.749602476929796e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.336140647064894e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.831451461650433e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,7.261484279297292e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.83143618213944e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,0.0004663595173042,287.7915344238281,294.1499938964844,288.7948913574219,287.90740966796875,290.10565185546875,289.2010498046875,286.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.098641872406006,-0.0,-6.748680192458778e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.319831588072702e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.814276563702153e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,7.248798647196963e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.81426128419116e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.000465544842882,287.7862548828125,294.1499938964844,288.7203674316406,287.87042236328125,290.0819091796875,289.1178283691406,286.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064373365115671e-09,0.0009931562235578,-0.0123202474787831,0.0,0.0,0.0,-0.0073234448209404,60.0,3.867264270782471,-0.0,-6.725097989601636e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.319831588072702e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.814276563702153e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,7.248798647196963e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.81426128419116e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.000465544842882,287.7862548828125,294.1499938964844,288.7203674316406,287.87042236328125,290.0819091796875,289.1178283691406,286.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064373365115671e-09,0.0009931562235578,-0.0123202474787831,0.0,0.0,0.0,-0.0073234448209404,60.0,3.867264270782471,-0.0,-6.725097989601636e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.303027036366984e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.796579979592934e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,7.235728116938844e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.796565427677706e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,0.0004647054011002,287.78094482421875,294.1499938964844,288.6482849121094,287.8329162597656,290.0573425292969,289.0399475097656,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854774804385897e-09,0.000991363893263,-0.0117711201310157,0.0,0.0,0.0,-0.0072195376269519,60.0,3.646640539169312,-0.0,-6.700844323859202e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.303027036366984e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.796579979592934e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,7.235728116938844e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.796565427677706e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,0.0004647054011002,287.78094482421875,294.1499938964844,288.6482849121094,287.8329162597656,290.0573425292969,289.0399475097656,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854774804385897e-09,0.000991363893263,-0.0117711201310157,0.0,0.0,0.0,-0.0072195376269519,60.0,3.646640539169312,-0.0,-6.700844323859202e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,9.286053682444616e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.77870513452217e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,7.222525891847908e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.77869058260694e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0004638575483113,287.77557373046875,294.1499938964844,288.57891845703125,287.7947998046875,290.031982421875,288.966796875,286.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4360032081604004,-0.0,-6.676390995608017e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,9.286053682444616e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.77870513452217e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,7.222525891847908e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.77869058260694e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0004638575483113,287.77557373046875,294.1499938964844,288.57891845703125,287.7947998046875,290.031982421875,288.966796875,286.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4360032081604004,-0.0,-6.676390995608017e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.277593198930845e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,9.769795724423602e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,7.215945515781641e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.769781172508374e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0004634349315892,287.7728576660156,294.1499938964844,288.5453186035156,287.7755126953125,290.0190734863281,288.9319152832031,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.334214448928833,-0.0,-6.664219398544446e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,9.26919310586527e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.76095034275204e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,7.209411705844104e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.760935790836812e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,0.0004630153416655,287.7701416015625,294.1499938964844,288.5124816894531,287.75604248046875,290.0059509277344,288.8980407714844,286.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.234621524810791,-0.0,-6.652146566921148e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.252683230442926e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.743563714437188e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,7.196570368250832e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.743549162521958e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0004621906264219,287.7646484375,294.1499938964844,288.4491882324219,287.716552734375,289.9792785644531,288.8333435058594,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0417590141296387,-0.0,-6.62844783505534e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.252683230442926e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.743563714437188e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,7.196570368250832e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.743549162521958e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0004621906264219,287.7646484375,294.1499938964844,288.4491882324219,287.716552734375,289.9792785644531,288.8333435058594,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0417590141296387,-0.0,-6.62844783505534e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.236711048288272e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.726743155624716e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,7.184146670624614e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.72672933130525e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0004613927740138,287.7591552734375,294.1499938964844,288.38934326171875,287.67626953125,289.9520568847656,288.7724914550781,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8567895889282227,-0.0,-6.605560542993771e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.236711048288272e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.726743155624716e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,7.184146670624614e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.72672933130525e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0004613927740138,287.7591552734375,294.1499938964844,288.38934326171875,287.67626953125,289.9520568847656,288.7724914550781,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8567895889282227,-0.0,-6.605560542993771e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,9.221422806149349e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.710644371807577e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,7.172255573095754e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.710630547488108e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0004606291186064,287.7536315917969,294.1499938964844,288.3331604003906,287.6351318359375,289.92431640625,288.7152709960937,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.679079532623291,-0.0,-6.583690748129811e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,9.221422806149349e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.710644371807577e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,7.172255573095754e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.710630547488108e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0004606291186064,287.7536315917969,294.1499938964844,288.3331604003906,287.6351318359375,289.92431640625,288.7152709960937,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.679079532623291,-0.0,-6.583690748129811e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.206933464156464e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.69538523349911e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,7.160985114751384e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.695371409179644e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,0.0004599053354468,287.748046875,294.1499938964844,288.2809143066406,287.5930480957031,289.89617919921875,288.6615600585937,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5080220699310303,-0.0,-6.562995480408064e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.206933464156464e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.69538523349911e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,7.160985114751384e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.695371409179644e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,0.0004599053354468,287.748046875,294.1499938964844,288.2809143066406,287.5930480957031,289.89617919921875,288.6615600585937,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5080220699310303,-0.0,-6.562995480408064e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,9.200015483656898e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.688100544735788e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,7.155604544095695e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.688086720416322e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0004595597856678,287.7452697753906,294.1499938964844,288.2563171386719,287.5716552734375,289.8819885253906,288.6359558105469,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.424795627593994,-0.0,-6.55312675235109e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.193328151013702e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,9.68105814536102e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,7.150402961997315e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.681044321041554e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,0.0004592257610056,287.74249267578125,294.1499938964844,288.2327880859375,287.54998779296875,289.8677062988281,288.6112060546875,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.343010187149048,-0.0,-6.543593400465397e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75787353515625,0.0,0.0,9.1806759883184e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.667734411777928e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,7.140562229324132e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.667720587458462e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,0.0004585937422234,287.73687744140625,294.1499938964844,288.1890563964844,287.505859375,289.8389587402344,288.5640869140625,286.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.183450937271118,-0.0,-6.525573326143785e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75787353515625,0.0,0.0,9.1806759883184e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.667734411777928e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,7.140562229324132e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.667720587458462e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,0.0004585937422234,287.73687744140625,294.1499938964844,288.1890563964844,287.505859375,289.8389587402344,288.5640869140625,286.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.183450937271118,-0.0,-6.525573326143785e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.16904755285941e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.655488247517496e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,7.131517486413941e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.655475150793792e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0004580128879752,287.7312927246094,294.1499938964844,288.1499938964844,287.4605712890625,289.8100280761719,288.5201110839844,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770767064765,3.183635577386212e-09,0.0009770734468474,-0.0073925605975091,0.0,0.0,0.0,-0.0063910791650414,60.0,2.0288100242614746,-0.0,-6.509032601798026e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.16904755285941e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.655488247517496e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,7.131517486413941e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.655475150793792e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0004580128879752,287.7312927246094,294.1499938964844,288.1499938964844,287.4605712890625,289.8100280761719,288.5201110839844,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770767064765,3.183635577386212e-09,0.0009770734468474,-0.0073925605975091,0.0,0.0,0.0,-0.0063910791650414,60.0,2.0288100242614746,-0.0,-6.509032601798026e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.1607311333064e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.646730177337304e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,7.12504843249917e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.646717080613598e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0004575974598992,287.7256774902344,294.1499938964844,288.11572265625,287.4170227050781,289.781005859375,288.4790344238281,286.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833055252834e-09,0.0009761856636032,-0.0071205710992217,0.0,0.0,0.0,-0.006339618936181,60.0,1.8800536394119265,-0.0,-6.49721059176045e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.1607311333064e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.646730177337304e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,7.12504843249917e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.646717080613598e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0004575974598992,287.7256774902344,294.1499938964844,288.11572265625,287.4170227050781,289.781005859375,288.4790344238281,286.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833055252834e-09,0.0009761856636032,-0.0071205710992217,0.0,0.0,0.0,-0.006339618936181,60.0,1.8800536394119265,-0.0,-6.49721059176045e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.157700696960092e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.64353821473196e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,7.122691022232175e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.643525845604016e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,0.0004574460617732,287.7200927734375,294.1499938964844,288.08612060546875,287.3780822753906,289.751953125,288.44000244140625,286.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0418991769920467e-09,0.0009758610976859,-0.0070211738348007,0.0,0.0,0.0,-0.0063208122737705,60.0,1.7410991191864014,-0.0,-6.492892623555235e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.157700696960092e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.64353821473196e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,7.122691022232175e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.643525845604016e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,0.0004574460617732,287.7200927734375,294.1499938964844,288.08612060546875,287.3780822753906,289.751953125,288.44000244140625,286.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0418991769920467e-09,0.0009758610976859,-0.0070211738348007,0.0,0.0,0.0,-0.0063208122737705,60.0,1.7410991191864014,-0.0,-6.492892623555235e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.15800192160532e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,9.64385544648394e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,7.122925308067352e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,9.643842349760234e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,0.0004574611084535,287.71728515625,294.1499938964844,288.0729675292969,287.3602294921875,289.7374267578125,288.4210510253906,287.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.007030785549432,0.0,0.0,0.0,-0.0063226302154362,60.0,1.6757221221923828,-0.0,-6.493310422683862e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.15944983717054e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.645379759604113e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,7.124050898710266e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,9.645367390476169e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,0.0004575334314722,287.7144775390625,294.1499938964844,288.0609130859375,287.3434143066406,289.722900390625,288.40234375,287.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635212144858315e-09,0.0009760458488017,-0.0070778299123048,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6130106449127195,-0.0,-6.495353943591908e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.165643132291734e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,9.651901200413704e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,7.128867582650855e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.65188883128576e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,0.0004578428342938,287.7088623046875,294.1499938964844,288.0398254394531,287.3128662109375,289.6939697265625,288.36541748046875,287.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795981541275,0.0,0.0,0.0,-0.0063697039149701,60.0,1.495239019393921,-0.0,-6.504121330408452e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.165643132291734e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,9.651901200413704e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,7.128867582650855e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.65188883128576e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,0.0004578428342938,287.7088623046875,294.1499938964844,288.0398254394531,287.3128662109375,289.6939697265625,288.36541748046875,287.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795981541275,0.0,0.0,0.0,-0.0063697039149701,60.0,1.495239019393921,-0.0,-6.504121330408452e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.176056482829154e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,9.662866068538278e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,7.136966451071203e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.662853699410334e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,0.0004583629779517,287.7032165527344,294.1499938964844,288.0226745605469,287.2861328125,289.6651916503906,288.32891845703125,287.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.38723623752594,-0.0,-6.51888925062849e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,9.176056482829154e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,9.662866068538278e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,7.136966451071203e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.662853699410334e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,0.0004583629779517,287.7032165527344,294.1499938964844,288.0226745605469,287.2861328125,289.6651916503906,288.32891845703125,287.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,1.38723623752594,-0.0,-6.51888925062849e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.190524724544956e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.678101923782378e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.148218719521537e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,9.678089554654434e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.0004590856842696,287.6976013183594,294.1499938964844,288.0091857910156,287.26300048828125,289.6365966796875,288.2926940917969,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2883222103118896,-0.0,-6.539443830888558e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.190524724544956e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.678101923782378e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.148218719521537e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,9.678089554654434e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.0004590856842696,287.6976013183594,294.1499938964844,288.0091857910156,287.26300048828125,289.6365966796875,288.2926940917969,287.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2883222103118896,-0.0,-6.539443830888558e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,9.2089016106911e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.69745306065306e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,7.16251161065884e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.697440691525117e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0004600036481861,287.6919860839844,294.1499938964844,287.9991455078125,287.2431945800781,289.60821533203125,288.25689697265625,287.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.197946548461914,-0.0,-6.565602461705566e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
