time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428040,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,9.2089016106911e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.69745306065306e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,7.16251161065884e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.697440691525117e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0004600036481861,287.6919860839844,294.1499938964844,287.9991455078125,287.2431945800781,289.60821533203125,288.25689697265625,287.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.197946548461914,-0.0,-6.565602461705566e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.219501953339204e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.70861583482474e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,7.170756725827232e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.708603465696795e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,0.0004605331632774,287.6891784667969,294.1499938964844,287.99530029296875,287.2344970703125,289.5941467285156,288.2392578125,287.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021720423469e-09,0.0009824373992159,-0.0090364413335919,0.0,0.0,0.0,-0.006702097132802,60.0,1.1557831764221191,-0.0,-6.580717126780655e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.231008152710274e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,9.72073248703964e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,7.179705426096916e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.720720117911696e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,0.0004611079348251,287.6863708496094,294.1499938964844,287.99224853515625,287.2265319824219,289.5801696777344,288.2218322753906,287.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308880338431e-09,0.0009836625540629,-0.0094118732959032,0.0,0.0,0.0,-0.0067731305025517,60.0,1.1155428886413574,-0.0,-6.597144164288693e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.256591874873266e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,9.747672447701916e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,7.199603714980185e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.747660806169732e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,0.0004623858840204,287.6807556152344,294.1499938964844,287.9883117675781,287.21270751953125,289.5523986816406,288.18798828125,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729166871424695e-09,0.0009863870218396,-0.010246654972434,0.0,0.0,0.0,-0.0069310776889324,60.0,1.0405739545822144,-0.0,-6.63374351006496e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.256591874873266e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,9.747672447701916e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,7.199603714980185e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.747660806169732e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,0.0004623858840204,287.6807556152344,294.1499938964844,287.9883117675781,287.21270751953125,289.5523986816406,288.18798828125,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729166871424695e-09,0.0009863870218396,-0.010246654972434,0.0,0.0,0.0,-0.0069310776889324,60.0,1.0405739545822144,-0.0,-6.63374351006496e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.285278792958708e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.777881496120244e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.221915439004079e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,9.777869854588062e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,0.0004638188693206,287.67510986328125,294.1499938964844,287.9870300292969,287.2015380859375,289.5250244140625,288.1560363769531,287.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630203775946029e-09,0.0009894421091303,-0.0111827543005347,0.0,0.0,0.0,-0.007108200341463,60.0,0.972518503665924,-0.0,-6.674906671833014e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.285278792958708e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.777881496120244e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,7.221915439004079e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,9.777869854588062e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,0.0004638188693206,287.67510986328125,294.1499938964844,287.9870300292969,287.2015380859375,289.5250244140625,288.1560363769531,287.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630203775946029e-09,0.0009894421091303,-0.0111827543005347,0.0,0.0,0.0,-0.007108200341463,60.0,0.972518503665924,-0.0,-6.674906671833014e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.316561772720888e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.810822666622698e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,7.246246241265908e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.810811025090516e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,0.0004653815121855,287.66949462890625,294.1499938964844,287.9882202148437,287.1927185058594,289.498046875,288.12677001953125,287.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019825888297191e-09,0.0009927737992256,-0.0122035406529903,0.0,0.0,0.0,-0.007301352918148,60.0,0.910883128643036,-0.0,-6.719939449340019e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.316561772720888e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.810822666622698e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,7.246246241265908e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.810811025090516e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,0.0004653815121855,287.66949462890625,294.1499938964844,287.9882202148437,287.1927185058594,289.498046875,288.12677001953125,287.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019825888297191e-09,0.0009927737992256,-0.0122035406529903,0.0,0.0,0.0,-0.007301352918148,60.0,0.910883128643036,-0.0,-6.719939449340019e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.349765605293214e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.84578873612918e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,7.27207152522169e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.845777094596996e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,0.0004670401394832,287.66387939453125,294.1499938964844,287.9916076660156,287.1860656738281,289.4714660644531,288.1009216308594,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433395955378728e-09,0.0009963101474568,-0.0132870255038142,0.0,0.0,0.0,-0.0075063770636916,60.0,0.8551855087280273,-0.0,-6.767906057802976e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.349765605293214e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.84578873612918e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,7.27207152522169e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.845777094596996e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,0.0004670401394832,287.66387939453125,294.1499938964844,287.9916076660156,287.1860656738281,289.4714660644531,288.1009216308594,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433395955378728e-09,0.0009963101474568,-0.0132870255038142,0.0,0.0,0.0,-0.0075063770636916,60.0,0.8551855087280273,-0.0,-6.767906057802976e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.36683572945185e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.86376398941502e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,7.285347965080291e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.863752347882836e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.000467892823508,287.6610717773437,294.1499938964844,287.9940490722656,287.1834716796875,289.4583740234375,288.08953857421875,287.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646011214111013e-09,0.0009981283219531,-0.0138440262526273,0.0,0.0,0.0,-0.007611779961735,60.0,0.8294754028320312,-0.0,-6.79263223446469e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.384071017848328e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.88191313808784e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.298753189388663e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.881901496555656e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0004687537439167,287.65826416015625,294.1499938964844,287.9969482421875,287.1813049316406,289.44537353515625,288.0792541503906,287.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860683049974113e-09,0.0009999639587476,-0.014406400732696,0.0,0.0,0.0,-0.0077182021923363,60.0,0.8084211349487305,-0.0,-6.81764262822071e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.41858597798273e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.91825872915797e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,7.325597835006192e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.918247087625788e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,0.0004704778257291,287.65264892578125,294.1499938964844,288.0039978027344,287.1781921386719,289.4197692871094,288.0620422363281,287.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290587162283145e-09,0.0010036401217803,-0.0155325764790177,0.0,0.0,0.0,-0.0079313246533274,60.0,0.7984843850135803,-0.0,-6.867867341497913e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.41858597798273e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.91825872915797e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,7.325597835006192e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.918247087625788e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,0.0004704778257291,287.65264892578125,294.1499938964844,288.0039978027344,287.1781921386719,289.4197692871094,288.0620422363281,287.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290587162283145e-09,0.0010036401217803,-0.0155325764790177,0.0,0.0,0.0,-0.0079313246533274,60.0,0.7984843850135803,-0.0,-6.867867341497913e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.452475205762312e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.953945846064016e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,7.351955719059333e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.953934204531834e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0004721706791315,287.6470642089844,294.1499938964844,288.01251220703125,287.1765441894531,289.3946533203125,288.049560546875,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699285316148e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,0.7918458580970764,-0.0,-6.91736090630002e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.452475205762312e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.953945846064016e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,7.351955719059333e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.953934204531834e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,0.0004721706791315,287.6470642089844,294.1499938964844,288.01251220703125,287.1765441894531,289.3946533203125,288.049560546875,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699285316148e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,0.7918458580970764,-0.0,-6.91736090630002e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.485139162279664e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,9.988341480493546e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,7.377360452665016e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,9.988330566557124e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,0.0004738022980745,287.6414794921875,294.1499938964844,288.0222473144531,287.1760559082031,289.3700561523437,288.0417785644531,287.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7862445712089539,-0.0,-6.965231591493648e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.485139162279664e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,9.988341480493546e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,7.377360452665016e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,9.988330566557124e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,0.0004738022980745,287.6414794921875,294.1499938964844,288.0222473144531,287.1760559082031,289.3700561523437,288.0417785644531,287.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7862445712089539,-0.0,-6.965231591493648e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.516481804894283e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,0.0001002134667942,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,7.401737821055576e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,0.0001002133576548,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.000475367938634,287.6358947753906,294.1499938964844,288.032958984375,287.1764831542969,289.3460388183594,288.0383605957031,287.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509920685322413e-09,0.0010140667436644,-0.0187264084815979,0.0,0.0,0.0,-0.0085358014330267,60.0,0.7812761068344116,-0.0,-7.011320946048728e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.516481804894283e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,0.0001002134667942,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,7.401737821055576e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,0.0001002133576548,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.000475367938634,287.6358947753906,294.1499938964844,288.032958984375,287.1764831542969,289.3460388183594,288.0383605957031,287.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509920685322413e-09,0.0010140667436644,-0.0187264084815979,0.0,0.0,0.0,-0.0085358014330267,60.0,0.7812761068344116,-0.0,-7.011320946048728e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.531807154417038e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,0.00010037485481,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,7.413658022414893e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,0.0001003747456707,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0004761334857903,287.63311767578125,294.1499938964844,288.0386047363281,287.177001953125,289.334228515625,288.0381774902344,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263536155223,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7790200710296631,-0.0,-7.033912652332219e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.547161607770248e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,0.0001005365411401,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,7.425600051647052e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,0.0001005364320008,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.0004769004590343,287.6303405761719,294.1499938964844,288.0444030761719,287.1776428222656,289.32257080078125,288.0389099121094,287.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173422051593,7.892047904078936e-09,0.0010173342889174,-0.0197272133082151,0.0,0.0,0.0,-0.008725238032639,60.0,0.7769196033477783,-0.0,-7.056582518316645e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.578577009961008e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,0.000100867357105,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,7.450034172507003e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,0.0001008672479656,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.0004784697375725,287.6247863769531,294.1499938964844,288.05633544921875,287.1792907714844,289.2996520996094,288.0424499511719,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519624382257,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7731210589408875,-0.0,-7.103081145487522e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.578577009961008e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,0.000100867357105,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,7.450034172507003e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,0.0001008672479656,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.0004784697375725,287.6247863769531,294.1499938964844,288.05633544921875,287.1792907714844,289.2996520996094,288.0424499511719,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519624382257,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7731210589408875,-0.0,-7.103081145487522e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.611267159925774e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0001012115972116,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,7.475459278794006e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,0.0001012114880722,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.000480102666188,287.6192626953125,294.1499938964844,288.0685119628906,287.1811218261719,289.2773132324219,288.0488586425781,287.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690516750675671e-09,0.0010241618147119,-0.0218182392418384,0.0,0.0,0.0,-0.0091210724785923,60.0,0.769960343837738,-0.0,-7.151628977908332e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.611267159925774e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0001012115972116,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,7.475459278794006e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,0.0001012114880722,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.000480102666188,287.6192626953125,294.1499938964844,288.0685119628906,287.1811218261719,289.2773132324219,288.0488586425781,287.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690516750675671e-09,0.0010241618147119,-0.0218182392418384,0.0,0.0,0.0,-0.0091210724785923,60.0,0.769960343837738,-0.0,-7.151628977908332e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,9.644472447689624e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,0.0001015612579067,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.50128529034555e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0001015611487673,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0004817613225895,287.6137390136719,294.1499938964844,288.0806884765625,287.1829528808594,289.2555236816406,288.05731201171875,287.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104107689950073e-09,0.0010276983957737,-0.0229012388736009,0.0,0.0,0.0,-0.0093261068686842,60.0,0.7672576308250427,-0.0,-7.201110463483928e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,9.644472447689624e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,0.0001015612579067,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.50128529034555e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0001015611487673,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0004817613225895,287.6137390136719,294.1499938964844,288.0806884765625,287.1829528808594,289.2555236816406,288.05731201171875,287.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104107689950073e-09,0.0010276983957737,-0.0229012388736009,0.0,0.0,0.0,-0.0093261068686842,60.0,0.7672576308250427,-0.0,-7.201110463483928e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.677177149569616e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001019056508084,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,7.526722038164735e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.000101905548945,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.0004833950079046,287.6082458496094,294.1499938964844,288.0926513671875,287.1845703125,289.2342529296875,288.0672302246094,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147427485921e-09,0.0010311817750334,-0.0239678639918565,0.0,0.0,0.0,-0.009528056718409,60.0,0.764833927154541,-0.0,-7.250013567272617e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.677177149569616e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001019056508084,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,7.526722038164735e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.000101905548945,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.0004833950079046,287.6082458496094,294.1499938964844,288.0926513671875,287.1845703125,289.2342529296875,288.0672302246094,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147427485921e-09,0.0010311817750334,-0.0239678639918565,0.0,0.0,0.0,-0.009528056718409,60.0,0.764833927154541,-0.0,-7.250013567272617e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.692950698081404e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,0.0001020717536448,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.53899003029801e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,0.0001020716445054,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0004841829068027,287.6054992675781,294.1499938964844,288.09844970703125,287.1851806640625,289.2238464355469,288.0726013183594,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7636592984199524,-0.0,-7.273658297890506e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.708154539112002e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,0.0001022318610921,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,7.550815644208342e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,0.0001022317519527,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004849424003623,287.602783203125,294.1499938964844,288.1040954589844,287.1856689453125,289.2135314941406,288.078125,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731852030218e-09,0.0010344811016693,-0.0249780602753162,0.0,0.0,0.0,-0.0097193364053964,60.0,0.7624703049659729,-0.0,-7.296485904362271e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,9.736062929732724e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0001025257442961,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,7.572521280962974e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0001025256351567,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,0.0004863364738412,287.5973205566406,294.1499938964844,288.11480712890625,287.18603515625,289.1933288574219,288.08935546875,287.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.02449151384576e-08,0.0010374534176662,-0.0258880537003278,0.0,0.0,0.0,-0.0098916543647646,60.0,0.7599090933799744,-0.0,-7.338478269502957e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,9.736062929732724e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,0.0001025257442961,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,7.572521280962974e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0001025256351567,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,0.0004863364738412,287.5973205566406,294.1499938964844,288.11480712890625,287.18603515625,289.1933288574219,288.08935546875,287.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.02449151384576e-08,0.0010374534176662,-0.0258880537003278,0.0,0.0,0.0,-0.0098916543647646,60.0,0.7599090933799744,-0.0,-7.338478269502957e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.759561362443492e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0001027731923386,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,7.590797758894041e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0001027730904752,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0004875102604273,287.5919189453125,294.1499938964844,288.1245422363281,287.1854553222656,289.17364501953125,288.1004943847656,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537569927748793e-08,0.0010399559978395,-0.0266541633754968,0.0,0.0,0.0,-0.0100367367267608,60.0,0.756847083568573,-0.0,-7.373926536047294e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.759561362443492e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0001027731923386,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,7.590797758894041e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0001027730904752,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0004875102604273,287.5919189453125,294.1499938964844,288.1245422363281,287.1854553222656,289.17364501953125,288.1004943847656,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537569927748793e-08,0.0010399559978395,-0.0266541633754968,0.0,0.0,0.0,-0.0100367367267608,60.0,0.756847083568573,-0.0,-7.373926536047294e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,9.777654486242682e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0001029637132887,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,7.604869460919872e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001029636114253,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0004884140216745,287.5865478515625,294.1499938964844,288.133056640625,287.1836853027344,289.15447998046875,288.1110534667969,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439159452915,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7530875205993652,-0.0,-7.401273904861227e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,9.777654486242682e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0001029637132887,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,7.604869460919872e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,0.0001029636114253,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,0.0004884140216745,287.5865478515625,294.1499938964844,288.133056640625,287.1836853027344,289.15447998046875,288.1110534667969,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439159452915,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7530875205993652,-0.0,-7.401273904861227e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
