time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430380,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.789286559680475e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,0.0001030862040352,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,7.613916386617348e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001030861021718,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0004889951087534,287.5811767578125,294.1499938964844,288.1401062011719,287.18048095703125,289.1357421875,288.1206359863281,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.0907664105275217e-08,0.001043120981194,-0.0276229288429021,0.0,0.0,0.0,-0.0102202100679278,60.0,0.7483598589897156,-0.0,-7.418876890596948e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.789286559680475e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,0.0001030862040352,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,7.613916386617348e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001030861021718,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0004889951087534,287.5811767578125,294.1499938964844,288.1401062011719,287.18048095703125,289.1357421875,288.1206359863281,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.0907664105275217e-08,0.001043120981194,-0.0276229288429021,0.0,0.0,0.0,-0.0102202100679278,60.0,0.7483598589897156,-0.0,-7.418876890596948e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,9.792596392799167e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0001031210485962,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,7.616490620421246e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001031209540087,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,0.0004891604185104,287.5785217285156,294.1499938964844,288.1430053710937,287.1782531738281,289.1265563964844,288.125,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434839641675,1.0948831175028316e-08,0.0010434730211272,-0.0277306828647851,0.0,0.0,0.0,-0.0102406181395053,60.0,0.7455808520317078,-0.0,-7.423885506341321e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.793898061616346e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,0.0001031347637763,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.61750343372114e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0001031346619129,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0004892254364676,287.5758972167969,294.1499938964844,288.1454467773437,287.17559814453125,289.1174621582031,288.1290283203125,287.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436222655698,1.0964982699590564e-08,0.0010436113225296,-0.0277729593217372,0.0,0.0,0.0,-0.0102486265823245,60.0,0.7435346245765686,-0.0,-7.425850867548436e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.790733747649938e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.0001031014326144,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,7.6150412496645e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.000103101338027,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0004890674026682,287.57061767578125,294.1499938964844,288.1488037109375,287.1687927246094,289.0995788574219,288.1358947753906,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0925407245565566e-08,0.0010432731360197,-0.0276693701744079,0.0,0.0,0.0,-0.0102290082722902,60.0,0.745923638343811,-0.0,-7.421035519428187e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.790733747649938e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.0001031014326144,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,7.6150412496645e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.000103101338027,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0004890674026682,287.57061767578125,294.1499938964844,288.1488037109375,287.1687927246094,289.0995788574219,288.1358947753906,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0925407245565566e-08,0.0010432731360197,-0.0276693701744079,0.0,0.0,0.0,-0.0102290082722902,60.0,0.745923638343811,-0.0,-7.421035519428187e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.779491665540264e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0001029830455081,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,7.606297003803775e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.0001029829509207,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0004885058151558,287.5653991699219,294.1499938964844,288.1499938964844,287.1598815917969,289.0820617675781,288.140869140625,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420851176604,1.0785183413020153e-08,0.0010420744074508,-0.0273023284971714,0.0,0.0,0.0,-0.0101594943553209,60.0,0.7457404136657715,-0.0,-7.403986046483625e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.779491665540264e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0001029830455081,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,7.606297003803775e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.0001029829509207,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0004885058151558,287.5653991699219,294.1499938964844,288.1499938964844,287.1598815917969,289.0820617675781,288.140869140625,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420851176604,1.0785183413020153e-08,0.0010420744074508,-0.0273023284971714,0.0,0.0,0.0,-0.0101594943553209,60.0,0.7457404136657715,-0.0,-7.403986046483625e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.761372348293662e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0001027922335197,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,7.592204201500863e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,0.0001027921389322,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0004876007442362,287.56024169921875,294.1499938964844,288.1499938964844,287.1498107910156,289.0649108886719,288.1441955566406,287.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401534382253,1.0559271679255744e-08,0.0010401428444311,-0.0267109721899032,0.0,0.0,0.0,-0.0100475018844008,60.0,0.7440252900123596,-0.0,-7.376558386340548e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.761372348293662e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0001027922335197,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,7.592204201500863e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,0.0001027921389322,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0004876007442362,287.56024169921875,294.1499938964844,288.1499938964844,287.1498107910156,289.0649108886719,288.1441955566406,287.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401534382253,1.0559271679255744e-08,0.0010401428444311,-0.0267109721899032,0.0,0.0,0.0,-0.0100475018844008,60.0,0.7440252900123596,-0.0,-7.376558386340548e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.738049266161396e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,0.0001025466262944,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,7.574063783977181e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.000102546538983,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,0.000486435717903,287.5551452636719,294.1499938964844,288.1499938964844,287.13970947265625,289.0481262207031,288.1462097167969,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376671561971,1.0268522920853227e-08,0.0010376569116488,-0.0259498562663793,0.0,0.0,0.0,-0.009903366677463,60.0,0.7414634823799133,-0.0,-7.341334651300714e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.738049266161396e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,0.0001025466262944,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,7.574063783977181e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.000102546538983,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,0.000486435717903,287.5551452636719,294.1499938964844,288.1499938964844,287.13970947265625,289.0481262207031,288.1462097167969,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376671561971,1.0268522920853227e-08,0.0010376569116488,-0.0259498562663793,0.0,0.0,0.0,-0.009903366677463,60.0,0.7414634823799133,-0.0,-7.341334651300714e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.724804112920538e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.000102407146187,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.563761755591258e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0001024070588755,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0004857740714214,287.5526123046875,294.1499938964844,288.1499938964844,287.1346740722656,289.0398864746094,288.1469116210937,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036255271174,1.0103414105344656e-08,0.001036245143041,-0.0255176182836294,0.0,0.0,0.0,-0.0098215155303478,60.0,0.7400456070899963,-0.0,-7.32136911096859e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,9.71052868408151e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,0.0001022568176267,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,7.552657916676253e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0001022567230393,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0004850609693676,287.55010986328125,294.1499938964844,288.1499938964844,287.129638671875,289.0317077636719,288.1474914550781,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347336065024,9.925469335314574e-09,0.0010347235947847,-0.0250517576932907,0.0,0.0,0.0,-0.0097333006560802,60.0,0.7385500073432922,-0.0,-7.299881588096468e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.679731010692194e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.000101932499092,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,7.528704009018838e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0001019324117805,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0004835225990973,287.5451354980469,294.1499938964844,288.1499938964844,287.1195373535156,289.015625,288.1482849121094,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314508108422,9.54159418142808e-09,0.0010314412647858,-0.0240467227995395,0.0,0.0,0.0,-0.0095429979264736,60.0,0.7353930473327637,-0.0,-7.253635914139522e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.679731010692194e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.000101932499092,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,7.528704009018838e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0001019324117805,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0004835225990973,287.5451354980469,294.1499938964844,288.1499938964844,287.1195373535156,289.015625,288.1482849121094,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314508108422,9.54159418142808e-09,0.0010314412647858,-0.0240467227995395,0.0,0.0,0.0,-0.0095429979264736,60.0,0.7353930473327637,-0.0,-7.253635914139522e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.646793478168549e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0001015856469166,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,7.503085362259299e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001015855596051,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0004818772722501,287.5401916503906,294.1499938964844,288.1499938964844,287.1094665527344,288.9999084472656,288.1488342285156,287.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279400739818,9.131054135025352e-09,0.0010279308771714,-0.0229717940092086,0.0,0.0,0.0,-0.0093394760042428,60.0,0.732076108455658,-0.0,-7.204339880217958e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.646793478168549e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0001015856469166,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,7.503085362259299e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001015855596051,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0004818772722501,287.5401916503906,294.1499938964844,288.1499938964844,287.1094665527344,288.9999084472656,288.1488342285156,287.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279400739818,9.131054135025352e-09,0.0010279308771714,-0.0229717940092086,0.0,0.0,0.0,-0.0093394760042428,60.0,0.732076108455658,-0.0,-7.204339880217958e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.61273690336384e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.0001012270076898,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,7.476596510969102e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0001012269203783,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,0.0004801760951522,287.53533935546875,294.1499938964844,288.1499938964844,287.099365234375,288.9844970703125,288.1492004394531,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706576792860687e-09,0.0010243012802675,-0.0218602903187274,0.0,0.0,0.0,-0.0091290445998311,60.0,0.7286742925643921,-0.0,-7.153546732752147e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.61273690336384e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.0001012270076898,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,7.476596510969102e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0001012269203783,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,0.0004801760951522,287.53533935546875,294.1499938964844,288.1499938964844,287.099365234375,288.9844970703125,288.1492004394531,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706576792860687e-09,0.0010243012802675,-0.0218602903187274,0.0,0.0,0.0,-0.0091290445998311,60.0,0.7286742925643921,-0.0,-7.153546732752147e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,9.578590834280476e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.0001008674298645,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,7.450038538081571e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0001008673425531,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.0004784704069606,287.5305480957031,294.1499938964844,288.1499938964844,287.0892639160156,288.96942138671875,288.1494140625,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020670402795,8.280989227671398e-09,0.0010206621373072,-0.020745800808072,0.0,0.0,0.0,-0.0089180627837777,60.0,0.7252606749534607,-0.0,-7.102801191649635e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,9.578590834280476e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.0001008674298645,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,7.450038538081571e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0001008673425531,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.0004784704069606,287.5305480957031,294.1499938964844,288.1499938964844,287.0892639160156,288.96942138671875,288.1494140625,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020670402795,8.280989227671398e-09,0.0010206621373072,-0.020745800808072,0.0,0.0,0.0,-0.0089180627837777,60.0,0.7252606749534607,-0.0,-7.102801191649635e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.561760089127348e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.000100690194813,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,7.436947635142133e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001006901075015,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004776296846102,287.5281677246094,294.1499938964844,288.1499938964844,287.0841979980469,288.9620056152344,288.1495056152344,287.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071218360328203e-09,0.0010188682936131,-0.0201964452862739,0.0,0.0,0.0,-0.0088140703737735,60.0,0.7235715389251709,-0.0,-7.077854746739831e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.545286593493074e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,0.0001005167214316,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,7.424134673783556e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,0.0001005166341201,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,0.0004768068320117,287.5258178710937,294.1499938964844,288.1499938964844,287.07916259765625,288.9546813964844,288.14959716796875,287.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171205503866,7.865900819581384e-09,0.0010171126341447,-0.0196587312966585,0.0,0.0,0.0,-0.0087122851982712,60.0,0.7219097018241882,-0.0,-7.053480999275052e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.513593977317214e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0001001829805318,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.399484456982464e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001001828932203,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0004752237000502,287.5211486816406,294.1499938964844,288.1499938964844,287.0690612792969,288.94024658203125,288.1496887207031,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470890572847111e-09,0.0010137348435819,-0.0186241809278726,0.0,0.0,0.0,-0.0085164615884423,60.0,0.7186766862869263,-0.0,-7.006705970979965e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.513593977317214e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0001001829805318,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.399484456982464e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001001828932203,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0004752237000502,287.5211486816406,294.1499938964844,288.1499938964844,287.0690612792969,288.94024658203125,288.1496887207031,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470890572847111e-09,0.0010137348435819,-0.0186241809278726,0.0,0.0,0.0,-0.0085164615884423,60.0,0.7186766862869263,-0.0,-7.006705970979965e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.484082693234086e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.9872202554252e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,7.376530993496999e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.987212251871824e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0004737495328299,287.5165405273437,294.1499938964844,288.1499938964844,287.0589294433594,288.9261169433594,288.1497802734375,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.1030621384693404e-09,0.0010105895344167,-0.0176607687026262,0.0,0.0,0.0,-0.0083341132849454,60.0,0.715624213218689,-0.0,-6.963289678196817e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.484082693234086e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.9872202554252e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,7.376530993496999e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.987212251871824e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0004737495328299,287.5165405273437,294.1499938964844,288.1499938964844,287.0589294433594,288.9261169433594,288.1497802734375,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.1030621384693404e-09,0.0010105895344167,-0.0176607687026262,0.0,0.0,0.0,-0.0083341132849454,60.0,0.715624213218689,-0.0,-6.963289678196817e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.457166743231936e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.958876034943388e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.355595880653709e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.958868031390013e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,0.0004724050231743,287.5119934082031,294.1499938964844,288.1499938964844,287.048828125,288.91229248046875,288.1498413085937,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007727580145,6.767579385780209e-09,0.001007720711641,-0.0167820341885089,0.0,0.0,0.0,-0.0081677995622158,60.0,0.7127899527549744,-0.0,-6.923808371084307e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.457166743231936e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.958876034943388e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.355595880653709e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.958868031390013e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758361816406,0.0,0.0,0.0004724050231743,287.5119934082031,294.1499938964844,288.1499938964844,287.048828125,288.91229248046875,288.1498413085937,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007727580145,6.767579385780209e-09,0.001007720711641,-0.0167820341885089,0.0,0.0,0.0,-0.0081677995622158,60.0,0.7127899527549744,-0.0,-6.923808371084307e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.432758815819398e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.933172987075524e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.336612179642543e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,9.933164983522148e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0004711858055088,287.50750732421875,294.1499938964844,288.1499938964844,287.0387268066406,288.89874267578125,288.1498718261719,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.463351187591115e-09,0.0010051191784441,-0.0159851294010877,0.0,0.0,0.0,-0.00801698025316,60.0,0.7101587057113647,-0.0,-6.888102888069626e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.432758815819398e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.933172987075524e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.336612179642543e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,9.933164983522148e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0004711858055088,287.50750732421875,294.1499938964844,288.1499938964844,287.0387268066406,288.89874267578125,288.1498718261719,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.463351187591115e-09,0.0010051191784441,-0.0159851294010877,0.0,0.0,0.0,-0.00801698025316,60.0,0.7101587057113647,-0.0,-6.888102888069626e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.421475988347083e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.921292075887322e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.327835919568315e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.921284072333948e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.000470622209832,287.5052795410156,294.1499938964844,288.1499938964844,287.0336608886719,288.8920593261719,288.1498718261719,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322715684348168e-09,0.0010039166081696,-0.0156167354434728,0.0,0.0,0.0,-0.0079472605139017,60.0,0.7089257836341858,-0.0,-6.871628244198291e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.410724305780604e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,9.909969958243892e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,7.319473661482334e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.909961954690516e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,0.0004700851568486,287.5030517578125,294.1499938964844,288.1499938964844,287.0285949707031,288.8854675292969,288.14990234375,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188697554421196e-09,0.0010027706157416,-0.0152656696736812,0.0,0.0,0.0,-0.0078808218240737,60.0,0.707747220993042,-0.0,-6.855947276562804e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.389804472448304e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.887939086183906e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,7.303202437469736e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.887931810226291e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,0.0004690401547122,287.4986572265625,294.1499938964844,288.1499938964844,287.0184631347656,288.8724365234375,288.1499328613281,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927929702664869e-09,0.001000540680252,-0.0145825613290071,0.0,0.0,0.0,-0.0077515477314591,60.0,0.705489993095398,-0.0,-6.825486309480766e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,9.389804472448304e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.887939086183906e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,7.303202437469736e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.887931810226291e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,0.0004690401547122,287.4986572265625,294.1499938964844,288.1499938964844,287.0184631347656,288.8724365234375,288.1499328613281,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927929702664869e-09,0.001000540680252,-0.0145825613290071,0.0,0.0,0.0,-0.0077515477314591,60.0,0.705489993095398,-0.0,-6.825486309480766e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,9.368710743729024e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.865726315183564e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,7.286795880645514e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.865719039225952e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.0004679864796344,287.49432373046875,294.1499938964844,288.1499938964844,287.0083312988281,288.85968017578125,288.1499328613281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982980554923,5.665002245081041e-09,0.0009982923511415,-0.0138937756419181,0.0,0.0,0.0,-0.0076212035492062,60.0,0.7032961249351501,-0.0,-6.79484273291564e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,9.368710743729024e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.865726315183564e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,7.286795880645514e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.865719039225952e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.0004679864796344,287.49432373046875,294.1499938964844,288.1499938964844,287.0083312988281,288.85968017578125,288.1499328613281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982980554923,5.665002245081041e-09,0.0009982923511415,-0.0138937756419181,0.0,0.0,0.0,-0.0076212035492062,60.0,0.7032961249351501,-0.0,-6.79484273291564e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,9.346846491098404e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.842702274909244e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,7.269789784913883e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.842694271355867e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0004668943292926,287.49005126953125,294.1499938964844,288.1499938964844,286.9981994628906,288.84716796875,288.14996337890625,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959674207493,5.392478907850773e-09,0.0009959620656445,-0.0131798312067985,0.0,0.0,0.0,-0.0074861017055809,60.0,0.7010953426361084,-0.0,-6.76315252690074e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
