time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432720,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,9.346846491098404e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.842702274909244e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,7.269789784913883e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.842694271355867e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,0.0004668943292926,287.49005126953125,294.1499938964844,288.1499938964844,286.9981994628906,288.84716796875,288.14996337890625,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959674207493,5.392478907850773e-09,0.0009959620656445,-0.0131798312067985,0.0,0.0,0.0,-0.0074861017055809,60.0,0.7010953426361084,-0.0,-6.76315252690074e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.324073471361773e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.818719991017132e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.252077193697914e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.81871271505952e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,0.0004657567478716,287.4858093261719,294.1499938964844,288.1499938964844,286.9880676269531,288.8348999023437,288.14996337890625,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935399284586,5.108626854877229e-09,0.0009935348061844,-0.0124361859634518,0.0,0.0,0.0,-0.0073453839868307,60.0,0.6988528370857239,-0.0,-6.730224555440145e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.324073471361773e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.818719991017132e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.252077193697914e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.81871271505952e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,0.0004657567478716,287.4858093261719,294.1499938964844,288.1499938964844,286.9880676269531,288.8348999023437,288.14996337890625,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935399284586,5.108626854877229e-09,0.0009935348061844,-0.0124361859634518,0.0,0.0,0.0,-0.0073453839868307,60.0,0.6988528370857239,-0.0,-6.730224555440145e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.312426118412986e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.806454909266904e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,7.243017898872495e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.80644763330929e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,0.0004651749331969,287.4837341308594,294.1499938964844,288.1499938964844,286.9830017089844,288.8288879394531,288.14996337890625,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963458088980133e-09,0.0009922934696078,-0.0120558599010109,0.0,0.0,0.0,-0.0072734174318611,60.0,0.6977168917655945,-0.0,-6.71341524594027e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,9.30067544686608e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.794080688152462e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,7.233878568513319e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.794073412194848e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,0.0004645879671443,287.4816589355469,294.1499938964844,288.1499938964844,286.9779357910156,288.82293701171875,288.14996337890625,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.816998355750002e-09,0.0009910410735756,-0.0116721484810113,0.0,0.0,0.0,-0.0072008110582828,60.0,0.6965747475624084,-0.0,-6.696477328205219e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.27712899283506e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.769284952199088e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,7.215564255602658e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.769278403837234e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.000463411794044,287.4775390625,294.1499938964844,288.1499938964844,286.9678039550781,288.8111572265625,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885360486805,4.523526886401896e-09,0.0009885316248983,-0.0109032606706023,0.0,0.0,0.0,-0.0070553245022892,60.0,0.6942867040634155,-0.0,-6.662602913820592e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.27712899283506e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.769284952199088e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,7.215564255602658e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.769278403837234e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.000463411794044,287.4775390625,294.1499938964844,288.1499938964844,286.9678039550781,288.8111572265625,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885360486805,4.523526886401896e-09,0.0009885316248983,-0.0109032606706023,0.0,0.0,0.0,-0.0070553245022892,60.0,0.6942867040634155,-0.0,-6.662602913820592e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.253948519472031e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.7448741144035e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,7.197534432634711e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.744866838445888e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0004622538399416,287.4734802246094,294.1499938964844,288.1499938964844,286.9576416015625,288.7996520996094,288.14996337890625,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.2346051110087055e-09,0.0009860609425231,-0.0101462751626968,0.0,0.0,0.0,-0.0069120931439101,60.0,0.692019522190094,-0.0,-6.629336724017777e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.253948519472031e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.7448741144035e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,7.197534432634711e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.744866838445888e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0004622538399416,287.4734802246094,294.1499938964844,288.1499938964844,286.9576416015625,288.7996520996094,288.14996337890625,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.2346051110087055e-09,0.0009860609425231,-0.0101462751626968,0.0,0.0,0.0,-0.0069120931439101,60.0,0.692019522190094,-0.0,-6.629336724017777e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,9.231735748471692e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.721482638269664e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,7.180257671279833e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.72147608990781e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004611442855093,287.4694519042969,294.1499938964844,288.1499938964844,286.947509765625,288.7883605957031,288.1499938964844,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752348071608e-09,0.0009836935205385,-0.0094208940863609,0.0,0.0,0.0,-0.0067748446017503,60.0,0.6898173689842224,-0.0,-6.597539226049777e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,9.231735748471692e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.721482638269664e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,7.180257671279833e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.72147608990781e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004611442855093,287.4694519042969,294.1499938964844,288.1499938964844,286.947509765625,288.7883605957031,288.1499938964844,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752348071608e-09,0.0009836935205385,-0.0094208940863609,0.0,0.0,0.0,-0.0067748446017503,60.0,0.6898173689842224,-0.0,-6.597539226049777e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.21091268537566e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.699555084807798e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.164062117226422e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.699548536445946e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004601041437126,287.46551513671875,294.1499938964844,288.1499938964844,286.9373474121094,288.7772827148437,288.1499938964844,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982203965862924e-09,0.0009814740624278,-0.0087408823892474,0.0,0.0,0.0,-0.0066461828537285,60.0,0.6877100467681885,-0.0,-6.567799459844538e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.21091268537566e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.699555084807798e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.164062117226422e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.699548536445946e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0004601041437126,287.46551513671875,294.1499938964844,288.1499938964844,286.9373474121094,288.7772827148437,288.1499938964844,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982203965862924e-09,0.0009814740624278,-0.0087408823892474,0.0,0.0,0.0,-0.0066461828537285,60.0,0.6877100467681885,-0.0,-6.567799459844538e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.2011752713006e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.68930107774213e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,7.156487845350057e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.689293801784515e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,0.0004596177313942,287.4635314941406,294.1499938964844,288.1499938964844,286.9322814941406,288.7718505859375,288.1499938964844,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804397122934,3.5768470407759882e-09,0.0009804362198337,-0.0084228618070483,0.0,0.0,0.0,-0.0065860128961503,60.0,0.68670654296875,-0.0,-6.553914744245048e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.191942808683962e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.679578215582296e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,7.149307202780619e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.679571667220443e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004591565520968,287.4615783691406,294.1499938964844,288.1499938964844,286.9271850585937,288.7664489746094,288.1499938964844,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.461769537693726e-09,0.0009794521611183,-0.0081213368102908,0.0,0.0,0.0,-0.0065289638005197,60.0,0.6857393980026245,-0.0,-6.5407640192916e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.17513680178672e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.661880903877318e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,7.136235944926739e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.661874355515464e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,0.0004583170812111,287.4577331542969,294.1499938964844,288.1499938964844,286.9170227050781,288.7557983398437,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776640217751,3.252293323541266e-09,0.0009776607621461,-0.0075724609196186,0.0,0.0,0.0,-0.0064251162111759,60.0,0.683919370174408,-0.0,-6.516858519489689e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.17513680178672e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.661880903877318e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,7.136235944926739e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.661874355515464e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,0.0004583170812111,287.4577331542969,294.1499938964844,288.1499938964844,286.9170227050781,288.7557983398437,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776640217751,3.252293323541266e-09,0.0009776607621461,-0.0075724609196186,0.0,0.0,0.0,-0.0064251162111759,60.0,0.683919370174408,-0.0,-6.516858519489689e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.1606707428582e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.64664650382474e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.124983676476404e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.646639955462888e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.0004575944331008,287.45391845703125,294.1499938964844,288.1499938964844,286.9068603515625,288.7453308105469,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761216351762,3.071960463785217e-09,0.0009761186083778,-0.0070999423041939,0.0,0.0,0.0,-0.0063357171602547,60.0,0.6822817325592041,-0.0,-6.49631388682792e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,9.1606707428582e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.64664650382474e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.124983676476404e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.646639955462888e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.0004575944331008,287.45391845703125,294.1499938964844,288.1499938964844,286.9068603515625,288.7453308105469,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761216351762,3.071960463785217e-09,0.0009761186083778,-0.0070999423041939,0.0,0.0,0.0,-0.0063357171602547,60.0,0.6822817325592041,-0.0,-6.49631388682792e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.148729441221803e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.634072193875907e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.115695916581899e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.634065645514056e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.0004569979500956,287.4501342773437,294.1499938964844,288.1499938964844,286.8966979980469,288.7350769042969,288.1499938964844,287.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974848459009,2.923095321349933e-09,0.000974845548626,-0.0067098736763,0.0,0.0,0.0,-0.0062619177624583,60.0,0.6808340549468994,-0.0,-6.47937952180655e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.148729441221803e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.634072193875907e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.115695916581899e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.634065645514056e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.0004569979500956,287.4501342773437,294.1499938964844,288.1499938964844,286.8966979980469,288.7350769042969,288.1499938964844,287.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974848459009,2.923095321349933e-09,0.000974845548626,-0.0067098736763,0.0,0.0,0.0,-0.0062619177624583,60.0,0.6808340549468994,-0.0,-6.47937952180655e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.13946787477471e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.624318772694096e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,7.108491990948096e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.624312224332245e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,0.0004565353156067,287.4464111328125,294.1499938964844,288.1499938964844,286.88653564453125,288.7250061035156,288.1499938964844,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973860733211,2.807614141175918e-09,0.0009738579392433,-0.0064072785899043,0.0,0.0,0.0,-0.0062046679668128,60.0,0.67958003282547,-0.0,-6.466257218562532e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.13946787477471e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.624318772694096e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,7.108491990948096e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.624312224332245e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,0.0004565353156067,287.4464111328125,294.1499938964844,288.1499938964844,286.88653564453125,288.7250061035156,288.1499938964844,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973860733211,2.807614141175918e-09,0.0009738579392433,-0.0064072785899043,0.0,0.0,0.0,-0.0062046679668128,60.0,0.67958003282547,-0.0,-6.466257218562532e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.1358415374998e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.620499622542412e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.105671829776838e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.62049380177632e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0004563541733659,287.4445495605469,294.1499938964844,288.1499938964844,286.8814392089844,288.72003173828125,288.1499938964844,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734739433042,2.762391426713861e-09,0.0009734711493365,-0.0062887812964618,0.0,0.0,0.0,-0.0061822491697967,60.0,0.679037868976593,-0.0,-6.461122126211194e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.132918785326184e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.617422620067372e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,7.103398093022406e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.61741607170552e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0004562081885524,287.4427185058594,294.1499938964844,288.1499938964844,286.8763427734375,288.7151184082031,288.1499938964844,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162066657,2.7259365875664802e-09,0.0009731593891046,-0.0061932583339512,0.0,0.0,0.0,-0.006164176389575,60.0,0.6785456538200378,-0.0,-6.456984635860863e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.129266982199624e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.613576548872516e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.10055828676559e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.613570000510664e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,0.0004560257657431,287.4390869140625,294.1499938964844,288.1499938964844,286.8661804199219,288.70538330078125,288.1499938964844,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727721917442,2.680354382889049e-09,0.0009727695141918,-0.0060738185420632,0.0,0.0,0.0,-0.0061415787786245,60.0,0.6777155995368958,-0.0,-6.45181188474453e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.129266982199624e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.613576548872516e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.10055828676559e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.613570000510664e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,0.0004560257657431,287.4390869140625,294.1499938964844,288.1499938964844,286.8661804199219,288.70538330078125,288.1499938964844,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727721917442,2.680354382889049e-09,0.0009727695141918,-0.0060738185420632,0.0,0.0,0.0,-0.0061415787786245,60.0,0.6777155995368958,-0.0,-6.45181188474453e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.12847972358577e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.6127470897045e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,7.099945651134476e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.612741268938409e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,0.0004559864464681,287.43719482421875,294.1499938964844,288.1499938964844,286.8608703613281,288.70037841796875,288.1499938964844,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726879070512,2.670500931500896e-09,0.0009726852294988,-0.0060479990206658,0.0,0.0,0.0,-0.0061366939917206,60.0,0.6773777604103088,-0.0,-6.45069420102118e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.128527017310262e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.612797293812037e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,7.099982030922547e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.612790745450184e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004559888038784,287.4354553222656,294.1499938964844,288.1499938964844,286.8559875488281,288.6958312988281,288.1499938964844,287.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726925636641,2.6710538225671603e-09,0.0009726898861117,-0.0060494476929306,0.0,0.0,0.0,-0.0061369678005576,60.0,0.6770687699317932,-0.0,-6.450757439324661e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.129853424383327e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.614193550078198e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.101013761712238e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.614187001716346e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0004560550441965,287.4319152832031,294.1499938964844,288.1483459472656,286.8450622558594,288.6864318847656,288.1499328613281,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687492894892784e-09,0.0009728303994052,-0.0060925232246518,0.0,0.0,0.0,-0.0061451168730854,60.0,0.67624431848526,-0.0,-6.452621903463296e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.129853424383327e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.614193550078198e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.101013761712238e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.614187001716346e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0004560550441965,287.4319152832031,294.1499938964844,288.1483459472656,286.8450622558594,288.6864318847656,288.1499328613281,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687492894892784e-09,0.0009728303994052,-0.0060925232246518,0.0,0.0,0.0,-0.0061451168730854,60.0,0.67624431848526,-0.0,-6.452621903463296e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.132283594226465e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.616752504371108e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,7.102903327904642e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.616745956009254e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0004561764362733,287.4283752441406,294.1499938964844,288.1434936523437,286.832763671875,288.6771240234375,288.1495056152344,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973091344349,2.717690072984169e-09,0.000973088608589,-0.0061716502532362,0.0,0.0,0.0,-0.0061600869521498,60.0,0.6736923456192017,-0.0,-6.456048140535131e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.132283594226465e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.616752504371108e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,7.102903327904642e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.616745956009254e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0004561764362733,287.4283752441406,294.1499938964844,288.1434936523437,286.832763671875,288.6771240234375,288.1495056152344,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973091344349,2.717690072984169e-09,0.000973088608589,-0.0061716502532362,0.0,0.0,0.0,-0.0061600869521498,60.0,0.6736923456192017,-0.0,-6.456048140535131e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.133839921560138e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.618391777621582e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,7.104114047251642e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.61838522925973e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.0004562542017083,287.4266357421875,294.1499938964844,288.1399230957031,286.8260803222656,288.6724853515625,288.14910888671875,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973256828729,2.737046145284694e-09,0.000973254092969,-0.0062223691493272,0.0,0.0,0.0,-0.0061696823686361,60.0,0.6718001961708069,-0.0,-6.458245138674101e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.135680738836528e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.62032936513424e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,7.105545228114352e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.620323544368148e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,0.0004563461407087,287.4248962402344,294.1499938964844,288.1356506347656,286.8191223144531,288.6678466796875,288.1485290527344,287.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734526393003,2.7599367236064154e-09,0.0009734498453326,-0.0062823491171002,0.0,0.0,0.0,-0.0061810305342078,60.0,0.6693655252456665,-0.0,-6.460843593458776e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.140033216681331e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.624913218431176e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,7.108930731192231e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.624907397665083e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,0.0004565635754261,287.42144775390625,294.1499938964844,288.12506103515625,286.8042297363281,288.6585693359375,288.14678955078125,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739157394506,2.8140927366138158e-09,0.0009739129454828,-0.0064242552034556,0.0,0.0,0.0,-0.0062078777700662,60.0,0.6632948517799377,-0.0,-6.46699334083678e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.140033216681331e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.624913218431176e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,7.108930731192231e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.624907397665083e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,0.0004565635754261,287.42144775390625,294.1499938964844,288.12506103515625,286.8042297363281,288.6585693359375,288.14678955078125,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739157394506,2.8140927366138158e-09,0.0009739129454828,-0.0064242552034556,0.0,0.0,0.0,-0.0062078777700662,60.0,0.6632948517799377,-0.0,-6.46699334083678e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.145329386228696e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.630489512346684e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,7.11304965079762e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.630483691580594e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0004568281001411,287.41802978515625,294.1499938964844,288.11187744140625,286.7882385253906,288.6492614746094,288.14404296875,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744793060235,2.879992688775701e-09,0.0009744764538481,-0.0065969326533377,0.0,0.0,0.0,-0.0062405471689999,60.0,0.6554012894630432,-0.0,-6.474480329643485e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.145329386228696e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.630489512346684e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,7.11304965079762e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.630483691580594e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0004568281001411,287.41802978515625,294.1499938964844,288.11187744140625,286.7882385253906,288.6492614746094,288.14404296875,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744793060235,2.879992688775701e-09,0.0009744764538481,-0.0065969326533377,0.0,0.0,0.0,-0.0062405471689999,60.0,0.6554012894630432,-0.0,-6.474480329643485e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
