time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435060,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.15147757041268e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.636963659431784e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,7.117831410141662e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.636957838665694e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0004571352328639,287.4146423339844,294.1499938964844,288.0963134765625,286.7712097167969,288.63983154296875,288.1399230957031,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751337929628,2.956520583907718e-09,0.0009751308243721,-0.0067974585108459,0.0,0.0,0.0,-0.0062784855253994,60.0,0.6457992196083069,-0.0,-6.483179504357396e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.15147757041268e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.636963659431784e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,7.117831410141662e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.636957838665694e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0004571352328639,287.4146423339844,294.1499938964844,288.0963134765625,286.7712097167969,288.63983154296875,288.1399230957031,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751337929628,2.956520583907718e-09,0.0009751308243721,-0.0067974585108459,0.0,0.0,0.0,-0.0062784855253994,60.0,0.6457992196083069,-0.0,-6.483179504357396e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.158451575785877e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.644308011047542e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,7.123255636543036e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.644302190281452e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004574836057145,287.4112854003906,294.1499938964844,288.07861328125,286.7532043457031,288.6302490234375,288.1343688964844,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758762316778,3.0433395803441954e-09,0.0009758732048794,-0.0070249484851956,0.0,0.0,0.0,-0.0063215252012014,60.0,0.6348161101341248,-0.0,-6.493056758927196e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.158451575785877e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.644308011047542e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,7.123255636543036e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.644302190281452e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004574836057145,287.4112854003906,294.1499938964844,288.07861328125,286.7532043457031,288.6302490234375,288.1343688964844,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758762316778,3.0433395803441954e-09,0.0009758732048794,-0.0070249484851956,0.0,0.0,0.0,-0.0063215252012014,60.0,0.6348161101341248,-0.0,-6.493056758927196e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.16221397346817e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.648269769968464e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.12618202669546e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.648263949202374e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,0.0004576715291477,287.4096374511719,294.1499938964844,288.06903076171875,286.7438659667969,288.6253967285156,288.13104248046875,287.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762767585925,3.090175004771822e-09,0.0009762736735865,-0.0071476702578365,0.0,0.0,0.0,-0.0063447435386478,60.0,0.6288412809371948,-0.0,-6.498387961073604e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.16618955670856e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.652456355979666e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,7.129274308681488e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.652450535213576e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,0.0004578701336868,287.4079895019531,294.1499938964844,288.0589904785156,286.7343139648437,288.6205139160156,288.12725830078125,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.1396727440125e-09,0.0009766969596967,-0.0072773676365613,0.0,0.0,0.0,-0.0063692815601825,60.0,0.6225232481956482,-0.0,-6.50402469659639e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.1746544057969e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.66136940405704e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,7.13585686753504e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.66136358329095e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,0.0004582929541356,287.4047241210937,294.1499938964844,288.0375671386719,286.71466064453125,288.6105651855469,288.1184387207031,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450564457775503e-09,0.0009775981307029,-0.0075534991919994,0.0,0.0,0.0,-0.0064215250313282,60.0,0.609044075012207,-0.0,-6.51603357937347e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.1746544057969e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.66136940405704e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,7.13585686753504e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.66136358329095e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,0.0004582929541356,287.4047241210937,294.1499938964844,288.0375671386719,286.71466064453125,288.6105651855469,288.1184387207031,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450564457775503e-09,0.0009775981307029,-0.0075534991919994,0.0,0.0,0.0,-0.0064215250313282,60.0,0.609044075012207,-0.0,-6.51603357937347e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.18007135624066e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.66707375482656e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.140070374589413e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.667067934060468e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0004585635324474,287.4027709960937,294.1499938964844,288.02398681640625,286.7025451660156,288.6044921875,288.1121520996094,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312503160657343e-09,0.0009781748522073,-0.0077302260324358,0.0,0.0,0.0,-0.006454961374402,60.0,0.6003523468971252,-0.0,-6.523725204488073e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.183793008560316e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.67099258559756e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,7.142964750528336e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.670986764831468e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0004587494477164,287.4014892578125,294.1499938964844,288.0146484375,286.6943054199219,288.60040283203125,288.1075744628906,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358843647660592e-09,0.0009785711299628,-0.0078516490757465,0.0,0.0,0.0,-0.00647793430835,60.0,0.5943765640258789,-0.0,-6.529012352984864e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.193454025080428e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.681166557129472e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.150479359552264e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.68116073636338e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.000459232047433,287.3982849121094,294.1499938964844,287.9903869628906,286.6733703613281,288.5899963378906,288.094970703125,287.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.47914319576148e-09,0.0009795997757464,-0.008166859857738,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5788683891296387,-0.0,-6.54274856515258e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.193454025080428e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.681166557129472e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.150479359552264e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.68116073636338e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.000459232047433,287.3982849121094,294.1499938964844,287.9903869628906,286.6733703613281,288.5899963378906,288.094970703125,287.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.47914319576148e-09,0.0009795997757464,-0.008166859857738,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5788683891296387,-0.0,-6.54274856515258e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.203611989505588e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.691862942418084e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,7.158379594329745e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.691857121651992e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.000459739472717,287.3951110839844,294.1499938964844,287.9649963378906,286.6518859863281,288.5793151855469,288.0801086425781,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056304608678147e-09,0.0009806813905015,-0.0084982812404632,0.0,0.0,0.0,-0.0066002774983644,60.0,0.5624166131019592,-0.0,-6.557206688739825e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.203611989505588e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.691862942418084e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,7.158379594329745e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.691857121651992e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,0.000459739472717,287.3951110839844,294.1499938964844,287.9649963378906,286.6518859863281,288.5793151855469,288.0801086425781,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056304608678147e-09,0.0009806813905015,-0.0084982812404632,0.0,0.0,0.0,-0.0066002774983644,60.0,0.5624166131019592,-0.0,-6.557206688739825e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.208825940731911e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.697353380033746e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,7.162434485508129e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.697348286863416e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004599999228958,287.3935241699219,294.1499938964844,287.9519348144531,286.6409912109375,288.5738830566406,288.07196044921875,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705578576601275e-09,0.0009812365751713,-0.0086684031412005,0.0,0.0,0.0,-0.0066324644722044,60.0,0.5539457201957703,-0.0,-6.564633991956725e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.214129386236893e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.702937677502632e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.16655922587961e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.702932584332302e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,0.0004602647968567,287.3919677734375,294.1499938964844,287.93865966796875,286.6299743652344,288.568359375,288.0632629394531,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736592368852598e-09,0.0009818013058975,-0.0088414251804351,0.0,0.0,0.0,-0.0066652009263634,60.0,0.545305073261261,-0.0,-6.572192745579741e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.2249276349321e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.714308544062078e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.174957863753662e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.714303450891748e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,0.0004608042072504,287.38885498046875,294.1499938964844,287.91162109375,286.60772705078125,288.5570983886719,288.0444030761719,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871060361149148e-09,0.0009829511400312,-0.0091937510296702,0.0,0.0,0.0,-0.006731862667948,60.0,0.5276262164115906,-0.0,-6.587598022633756e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.2249276349321e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.714308544062078e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,7.174957863753662e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.714303450891748e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,0.0004608042072504,287.38885498046875,294.1499938964844,287.91162109375,286.60772705078125,288.5570983886719,288.0444030761719,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871060361149148e-09,0.0009829511400312,-0.0091937510296702,0.0,0.0,0.0,-0.006731862667948,60.0,0.5276262164115906,-0.0,-6.587598022633756e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.235909237759188e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.72587295109406e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.183499110396951e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.725867857923733e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0004613527853507,287.38580322265625,294.1499938964844,287.88409423828125,286.5852355957031,288.54559326171875,288.023681640625,287.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078149687872155e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5095046162605286,-0.0,-6.60328325352566e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.235909237759188e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.72587295109406e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.183499110396951e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.725867857923733e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0004613527853507,287.38580322265625,294.1499938964844,287.88409423828125,286.5852355957031,288.54559326171875,288.023681640625,287.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078149687872155e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5095046162605286,-0.0,-6.60328325352566e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.24699124880135e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.73754285951145e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.192118209786713e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.73753776634112e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0004619063693098,287.3827514648437,294.1499938964844,287.8562316894531,286.56256103515625,288.5337219238281,288.0010681152344,287.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910540282726288,-0.0,-6.619131909246789e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.24699124880135e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.73754285951145e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.192118209786713e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.73753776634112e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0004619063693098,287.3827514648437,294.1499938964844,287.8562316894531,286.56256103515625,288.5337219238281,288.0010681152344,287.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910540282726288,-0.0,-6.619131909246789e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.25809654290788e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.749236778588966e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.20075549907051e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.749231685418636e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0004624610883183,287.3797607421875,294.1499938964844,287.82830810546875,286.5398254394531,288.5215759277344,287.976806640625,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724345803260803,-0.0,-6.635031724044893e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.25809654290788e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.749236778588966e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.20075549907051e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.749231685418636e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0004624610883183,287.3797607421875,294.1499938964844,287.82830810546875,286.5398254394531,288.5215759277344,287.976806640625,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724345803260803,-0.0,-6.635031724044893e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.263644460588694e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.755078644957392e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.205070141935721e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.755073551787063e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004627381858881,287.3782653808594,294.1499938964844,287.8143615722656,286.5284729003906,288.5154113769531,287.9641418457031,287.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4630966782569885,-0.0,-6.642981276172577e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.26916764001362e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.760895045474172e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.209366594906896e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.760889952303842e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,0.0004630140902008,287.3768005371094,294.1499938964844,287.80047607421875,286.5171203613281,288.5091552734375,287.951171875,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4537694752216339,-0.0,-6.650901696048096e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.280138328904286e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.772447810973972e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.217899110401049e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.772442717803642e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,0.0004635621153283,287.37384033203125,294.1499938964844,287.77294921875,286.4945068359375,288.4964599609375,287.9244079589844,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4351992011070251,-0.0,-6.666646612529803e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.280138328904286e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.772447810973972e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.217899110401049e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.772442717803642e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,0.0004635621153283,287.37384033203125,294.1499938964844,287.77294921875,286.4945068359375,288.4964599609375,287.9244079589844,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4351992011070251,-0.0,-6.666646612529803e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.287515422329308e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.780215623322874e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,7.223636202979833e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.780210530152544e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.0004639305989257,287.3718566894531,294.1499938964844,287.7545166015625,286.4792175292969,288.4876403808594,287.9056396484375,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4226932823657989,-0.0,-6.677244357433666e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.290954767493532e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.783837595023216e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,7.226311572594568e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.783832501852884e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0004641024279408,287.3709411621094,294.1499938964844,287.7459716796875,286.4720764160156,288.4834899902344,287.896728515625,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4168536961078644,-0.0,-6.68218902433182e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.301544196205214e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.794988727662712e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.234547229018062e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.794983634492382e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0004646313900593,287.3680725097656,294.1499938964844,287.7196960449219,286.449951171875,288.4702453613281,287.8684387207031,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3988876640796661,-0.0,-6.697421639501044e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.301544196205214e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.794988727662712e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.234547229018062e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.794983634492382e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0004646313900593,287.3680725097656,294.1499938964844,287.7196960449219,286.449951171875,288.4702453613281,287.8684387207031,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935539990663,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3988876640796661,-0.0,-6.697421639501044e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.311830217484383e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.805819718167186e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,7.242547144414857e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.805815352592616e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004651451890822,287.365234375,294.1499938964844,287.6943664550781,286.42822265625,288.4568176269531,287.8398132324219,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256471651457e-09,0.0009922052267938,-0.0120291337370872,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3814080953598022,-0.0,-6.712234323913435e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.311830217484383e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.805819718167186e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,7.242547144414857e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.805815352592616e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004651451890822,287.365234375,294.1499938964844,287.6943664550781,286.42822265625,288.4568176269531,287.8398132324219,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256471651457e-09,0.0009922052267938,-0.0120291337370872,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3814080953598022,-0.0,-6.712234323913435e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.316840441897511e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.81109551503323e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.246444147313014e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.811091149458662e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0004653954529203,287.36383056640625,294.1499938964844,287.6820983886719,286.4175109863281,288.4499816894531,287.8254699707031,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3729276359081268,-0.0,-6.719455569736965e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.321727702626958e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.816242527449504e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,7.250245835166425e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.816238161874936e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.000465639604954,287.3624267578125,294.1499938964844,287.670166015625,286.4069519042969,288.4431457519531,287.8111572265625,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520540073513,0.0,0.0,0.0,-0.007329458836466,60.0,0.3646160364151001,-0.0,-6.726504153675705e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.331079490948468e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.8260905360803e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.257518882397562e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.826085442909972e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004661067505367,287.3596496582031,294.1499938964844,287.6473083496094,286.3862609863281,288.4292907714844,287.7828063964844,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571403816342,0.0,0.0,0.0,-0.00738718919456,60.0,0.3486073017120361,-0.0,-6.739999491855998e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.331079490948468e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.8260905360803e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.257518882397562e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.826085442909972e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004661067505367,287.3596496582031,294.1499938964844,287.6473083496094,286.3862609863281,288.4292907714844,287.7828063964844,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571403816342,0.0,0.0,0.0,-0.00738718919456,60.0,0.3486073017120361,-0.0,-6.739999491855998e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.339778625871986e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.835250966716558e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.264284795382991e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.835245873546228e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,0.0004665412707254,287.3569030761719,294.1499938964844,287.6260070800781,286.3662414550781,288.415283203125,287.7550354003906,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301284300429643e-09,0.000995181268081,-0.012940919958055,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3335365056991577,-0.0,-6.75256472959518e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
