time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.339778625871986e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.835250966716558e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.264284795382991e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.835245873546228e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,0.0004665412707254,287.3569030761719,294.1499938964844,287.6260070800781,286.3662414550781,288.415283203125,287.7550354003906,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301284300429643e-09,0.000995181268081,-0.012940919958055,0.0,0.0,0.0,-0.0074408878572285,60.0,0.3335365056991577,-0.0,-6.75256472959518e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.34763447730802e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.843523002928124e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.270395144587383e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.843518637353554e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0004669337067753,287.35418701171875,294.1499938964844,287.6064758300781,286.3469543457031,288.4011535644531,287.7282409667969,287.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3195351064205169,-0.0,-6.763922044683568e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.34763447730802e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.843523002928124e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.270395144587383e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.843518637353554e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0004669337067753,287.35418701171875,294.1499938964844,287.6064758300781,286.3469543457031,288.4011535644531,287.7282409667969,287.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3195351064205169,-0.0,-6.763922044683568e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.354466601507738e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.850716742221266e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.27570804883726e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.850712376646698e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0004672749491874,287.3515014648437,294.1499938964844,287.5888977050781,286.3285217285156,288.386962890625,287.7026062011719,287.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3067480027675628,-0.0,-6.773804983595255e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.354466601507738e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.850716742221266e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.27570804883726e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.850712376646698e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0004672749491874,287.3515014648437,294.1499938964844,287.5888977050781,286.3285217285156,288.386962890625,287.7026062011719,287.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3067480027675628,-0.0,-6.773804983595255e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.35744828893803e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.853857045527548e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.278027624124661e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.85385267995298e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,0.0004674239025916,287.3501892089844,294.1499938964844,287.5809020996094,286.3196716308594,288.3798522949219,287.6903686523437,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3008504509925842,-0.0,-6.778120820172262e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.36009964789264e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.85664883046411e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,7.28008963051252e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.85664446488954e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004675563250202,287.348876953125,294.1499938964844,287.573486328125,286.31103515625,288.3727111816406,287.67852783203125,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.295315682888031,-0.0,-6.781958461488102e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.364314610138535e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.861087892204524e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,7.283368177013472e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.861083526629956e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004677668912336,287.34625244140625,294.1499938964844,287.5604553222656,286.2945861816406,288.3584899902344,287.6561889648437,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2853886187076568,-0.0,-6.78806060250281e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.364314610138535e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.861087892204524e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,7.283368177013472e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.861083526629956e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004677668912336,287.34625244140625,294.1499938964844,287.5604553222656,286.2945861816406,288.3584899902344,287.6561889648437,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2853886187076568,-0.0,-6.78806060250281e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.366493759443983e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.863382001640276e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,7.285062747541815e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.863377636065708e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004678757395595,287.34429931640625,294.1499938964844,287.5522766113281,286.2828369140625,288.3476867675781,287.6405334472656,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2788984179496765,-0.0,-6.791214701706849e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.366988524561748e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.86390296020545e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.285446918103844e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.863898594630882e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,0.0004679004487115,287.3436584472656,294.1499938964844,287.54998779296875,286.2792663574219,288.34429931640625,287.63580322265625,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282366096973,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2770450115203857,-0.0,-6.79193021824176e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.36854921746999e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.865546599030496e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.286661275429651e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.865542233455926e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0004679784178733,287.34112548828125,294.1499938964844,287.5417785644531,286.2650451660156,288.3302001953125,287.6176147460937,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.0138790337368845,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2703488767147064,-0.0,-6.79418761251327e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.36854921746999e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.865546599030496e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.286661275429651e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.865542233455926e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0004679784178733,287.34112548828125,294.1499938964844,287.5417785644531,286.2650451660156,288.3302001953125,287.6176147460937,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.0138790337368845,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2703488767147064,-0.0,-6.79418761251327e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.36967262532562e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.86672966973856e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.287535117939115e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.866725304163992e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004680345300585,287.3385925292969,294.1499938964844,287.5351867675781,286.25177001953125,288.31622314453125,287.6017150878906,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2650027871131897,-0.0,-6.79580978157901e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.36967262532562e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.86672966973856e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.287535117939115e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.866725304163992e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004680345300585,287.3385925292969,294.1499938964844,287.5351867675781,286.25177001953125,288.31622314453125,287.6017150878906,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2650027871131897,-0.0,-6.79580978157901e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.370071347802876e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.8671494924929e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.287845073733479e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.867145126918332e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004680544661823,287.3373718261719,294.1499938964844,287.5325012207031,286.2455139160156,288.3092956542969,287.5945129394531,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2627283930778503,-0.0,-6.796385321194975e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.3703500169795e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.86744198598899e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.28806116967462e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.86743762041442e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.0004680683487094,287.33612060546875,294.1499938964844,287.5301513671875,286.23944091796875,288.3023986816406,287.5878295898437,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2607250511646271,-0.0,-6.796785356755208e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.370566112920642e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.867670451058076e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.288229244295508e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.867666085483506e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004680791753344,287.33367919921875,294.1499938964844,287.52655029296875,286.2279052734375,288.2887268066406,287.5758972167969,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2574666738510132,-0.0,-6.797093021759792e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.370566112920642e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.867670451058076e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.288229244295508e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.867666085483506e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004680791753344,287.33367919921875,294.1499938964844,287.52655029296875,286.2279052734375,288.2887268066406,287.5758972167969,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2574666738510132,-0.0,-6.797093021759792e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.37035511014983e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.86744707915932e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.288064807653427e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.867442713584752e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004680686106439,287.33123779296875,294.1499938964844,287.52423095703125,286.2171325683594,288.2752990722656,287.5658264160156,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2551499307155609,-0.0,-6.796778961870586e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.37035511014983e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.86744707915932e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.288064807653427e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.867442713584752e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004680686106439,287.33123779296875,294.1499938964844,287.52423095703125,286.2171325683594,288.2752990722656,287.5658264160156,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2551499307155609,-0.0,-6.796778961870586e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.369704639539124e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.866761683952065e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.287559128599241e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.866758045973256e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004680361307691,287.328857421875,294.1499938964844,287.5231018066406,286.20703125,288.26202392578125,287.557373046875,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2536499798297882,-0.0,-6.795828966232875e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.369704639539124e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.866761683952065e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.287559128599241e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.866758045973256e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004680361307691,287.328857421875,294.1499938964844,287.5231018066406,286.20703125,288.26202392578125,287.557373046875,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2536499798297882,-0.0,-6.795828966232875e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.368629980599508e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.865630272543058e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.286723121069372e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.865626634564252e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004679824342019,287.3265075683594,294.1499938964844,287.5230407714844,286.1975402832031,288.2489929199219,287.550537109375,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2529448270797729,-0.0,-6.794263640585997e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.368629980599508e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.865630272543058e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.286723121069372e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.865626634564252e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004679824342019,287.3265075683594,294.1499938964844,287.5230407714844,286.1975402832031,288.2489929199219,287.550537109375,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2529448270797729,-0.0,-6.794263640585997e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.367935854243116e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.864899766398594e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.286183245014399e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.864895400824024e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004679477715399,287.3253479003906,294.1499938964844,287.5233764648437,286.1929931640625,288.2425842285156,287.5477294921875,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2528722882270813,-0.0,-6.793254669901216e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.367132588522507e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.864053572528064e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.285558240255341e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.864049206953496e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004679076373577,287.3241882324219,294.1499938964844,287.52392578125,286.1885681152344,288.2362365722656,287.5452880859375,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2529571950435638,-0.0,-6.792085827100891e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.365195728605612e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.862013394013049e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.284051389433444e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.86200975603424e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.0004678108962252,287.3218994140625,294.1499938964844,287.5256652832031,286.1800537109375,288.2237243652344,287.5413818359375,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2535756826400757,-0.0,-6.78927065678181e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.365195728605612e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.862013394013049e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.284051389433444e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.86200975603424e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.0004678108962252,287.3218994140625,294.1499938964844,287.5256652832031,286.1800537109375,288.2237243652344,287.5413818359375,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2535756826400757,-0.0,-6.78927065678181e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.36326978262514e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.859985584625974e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.282553997356445e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.859981946647169e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.0004677147080656,287.3199768066406,294.1499938964844,287.5276794433594,286.1732177734375,288.2134094238281,287.5390319824219,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2544967532157898,-0.0,-6.786473960573859e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.36286523938179e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.859559213509785e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.28223894839175e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.859555575530976e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0004676944809034,287.3196105957031,294.1499938964844,287.5281066894531,286.17193603515625,288.2114562988281,287.5386962890625,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.254713773727417,-0.0,-6.785886341731384e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.36011565499939e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.8566641099751e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.280100544448942e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.856660471996292e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004675571690313,287.3173828125,294.1499938964844,287.5311889648437,286.16412353515625,288.199462890625,287.5370483398437,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.256293773651123,-0.0,-6.781895933727355e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.36011565499939e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.8566641099751e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.280100544448942e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.856660471996292e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004675571690313,287.3173828125,294.1499938964844,287.5311889648437,286.16412353515625,288.199462890625,287.5370483398437,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.256293773651123,-0.0,-6.781895933727355e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.356962982565165e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.853344090515748e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.277647819137201e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.85333972494118e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004673996591009,287.315185546875,294.1499938964844,287.53472900390625,286.1565246582031,288.187744140625,287.5364074707031,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2582565546035766,-0.0,-6.777321459594532e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.356962982565165e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.853344090515748e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.277647819137201e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.85333972494118e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004673996591009,287.315185546875,294.1499938964844,287.53472900390625,286.1565246582031,288.187744140625,287.5364074707031,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2582565546035766,-0.0,-6.777321459594532e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.355243673780932e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.851533104665576e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.276310498127714e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.85152946668677e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.0004673137736972,287.3140869140625,294.1499938964844,287.5366516113281,286.1528015136719,288.1820068359375,287.53643798828125,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2593574225902557,-0.0,-6.774827454592014e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.353418863611296e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.849611524259672e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.274891686392948e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.849607886280864e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0004672226205002,287.3130187988281,294.1499938964844,287.5386657714844,286.14910888671875,288.17633056640625,287.5366516113281,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2605202198028564,-0.0,-6.772182103986779e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.349486936116592e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.8454715043772e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.271833601407707e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.845467866398394e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0004670262278523,287.3108825683594,294.1499938964844,287.5428466796875,286.1417541503906,288.1651611328125,287.5375671386719,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2629777193069458,-0.0,-6.76648426178872e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.349486936116592e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.8454715043772e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.271833601407707e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.845467866398394e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0004670262278523,287.3108825683594,294.1499938964844,287.5428466796875,286.1417541503906,288.1651611328125,287.5375671386719,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2629777193069458,-0.0,-6.76648426178872e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
