time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439740,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.345188300358132e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.840944403549656e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.268489571288228e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.840940765570848e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004668114997912,287.3087463378906,294.1499938964844,287.5471496582031,286.13446044921875,288.1542053222656,287.5390625,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675499600558404e-09,0.0009957483271136,-0.0131145222112536,0.0,0.0,0.0,-0.0074737407267093,60.0,0.2655787467956543,-0.0,-6.760257775795253e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.345188300358132e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.840944403549656e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.268489571288228e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.840940765570848e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004668114997912,287.3087463378906,294.1499938964844,287.5471496582031,286.13446044921875,288.1542053222656,287.5390625,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675499600558404e-09,0.0009957483271136,-0.0131145222112536,0.0,0.0,0.0,-0.0074737407267093,60.0,0.2655787467956543,-0.0,-6.760257775795253e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.340548422187568e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.836057870415972e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.264880696311593e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.836054232437164e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004665797168854,287.3066711425781,294.1499938964844,287.551513671875,286.1270751953125,288.1435546875,287.54107666015625,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2682388126850128,-0.0,-6.753540304771377e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.340548422187568e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.836057870415972e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,7.264880696311593e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.836054232437164e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004665797168854,287.3066711425781,294.1499938964844,287.551513671875,286.1270751953125,288.1435546875,287.54107666015625,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2682388126850128,-0.0,-6.753540304771377e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.335597133031116e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.830843919189648e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,7.261029531946406e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.83084028121084e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004663323925342,287.3045959472656,294.1499938964844,287.5557556152344,286.1195678710937,288.1331787109375,287.5434875488281,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2708736062049866,-0.0,-6.746376612909445e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.335597133031116e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.830843919189648e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,7.261029531946406e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.83084028121084e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004663323925342,287.3045959472656,294.1499938964844,287.5557556152344,286.1195678710937,288.1331787109375,287.5434875488281,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2708736062049866,-0.0,-6.746376612909445e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.33301416807808e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.828124166233464e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.25902064004913e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.828120528254658e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0004662033752538,287.3035888671875,294.1499938964844,287.5578308105469,286.1157531738281,288.1280822753906,287.5448303222656,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215745169095953e-09,0.0009944502962753,-0.0127168204635381,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2721542716026306,-0.0,-6.742641289747553e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.330368629889564e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.825338202062994e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,7.256962999235839e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.825334564084189e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.0004660712147597,287.3025817871094,294.1499938964844,287.559814453125,286.1118469238281,288.123046875,287.5462341308594,287.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.18275911076671e-09,0.0009941682219505,-0.012630402110517,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2733979821205139,-0.0,-6.738816438200956e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.324910934083164e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.81959019554779e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.252717477967963e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.819587285164744e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004657985991798,287.3005676269531,294.1499938964844,287.56353759765625,286.1038818359375,288.1131896972656,287.54913330078125,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2757423818111419,-0.0,-6.730929413834019e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.324910934083164e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.81959019554779e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.252717477967963e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.819587285164744e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004657985991798,287.3005676269531,294.1499938964844,287.56353759765625,286.1038818359375,288.1131896972656,287.54913330078125,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2757423818111419,-0.0,-6.730929413834019e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.31972244870849e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.8141266789753e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,7.248682231875136e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.814123040996492e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0004655394295696,287.2987670898437,294.1499938964844,287.56658935546875,286.0962219238281,288.1043395996094,287.5518798828125,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826630249619,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2776652574539184,-0.0,-6.723436740685429e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.31926551857032e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.813645738177e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,7.248326437547803e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.813642100198194e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0004655165830627,287.2986145019531,294.1499938964844,287.5668334960937,286.0955505371094,288.10357666015625,287.5520935058594,287.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2778204679489136,-0.0,-6.722776646483909e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.313484042650089e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.807557216845451e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.807553578866646e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.000465227785753,287.2966613769531,294.1499938964844,287.569580078125,286.0868225097656,288.0941772460937,287.5550231933594,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972249723067534e-09,0.0009923680918291,-0.0120788943022489,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2795563042163849,-0.0,-6.714432032595141e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.313484042650089e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.807557216845451e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.807553578866646e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.000465227785753,287.2966613769531,294.1499938964844,287.569580078125,286.0868225097656,288.0941772460937,287.5550231933594,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972249723067534e-09,0.0009923680918291,-0.0120788943022489,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2795563042163849,-0.0,-6.714432032595141e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.307618165621534e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.801379928831012e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.801377018447964e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004649347974918,287.29473876953125,294.1499938964844,287.5716247558594,286.0776062011719,288.08502197265625,287.55780029296875,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2808680236339569,-0.0,-6.705972310783181e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.307618165621534e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.801379928831012e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.801377018447964e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004649347974918,287.29473876953125,294.1499938964844,287.5716247558594,286.0776062011719,288.08502197265625,287.55780029296875,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2808680236339569,-0.0,-6.705972310783181e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.304670675192028e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.7982760053128e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.236975216073915e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.798273094929756e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004647875612135,287.2937927246094,294.1499938964844,287.5723571777344,286.0727844238281,288.0805053710937,287.55908203125,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2813367247581482,-0.0,-6.701723265223336e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.301721001975238e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.795170626603068e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,7.234681106638163e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.79516698862426e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004646402376238,287.2928771972656,294.1499938964844,287.5729064941406,286.0678100585937,288.0760498046875,287.560302734375,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2816748917102813,-0.0,-6.697472798578019e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.29584275581874e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.788979514269158e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.230108167277649e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.788975876290353e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004643465799745,287.291015625,294.1499938964844,287.5732727050781,286.0574035644531,288.0672607421875,287.5624389648437,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2819145917892456,-0.0,-6.689003839710497e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.29584275581874e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.788979514269158e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.230108167277649e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.788975876290353e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004643465799745,287.291015625,294.1499938964844,287.5732727050781,286.0574035644531,288.0672607421875,287.5624389648437,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2819145917892456,-0.0,-6.689003839710497e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.290022717323154e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.78285024757497e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.225581794045866e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.782847337191924e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.000464055861812,287.2891845703125,294.1499938964844,287.5726318359375,286.0462951660156,288.05859375,287.56414794921875,287.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.2815256416797638,-0.0,-6.680625830313147e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.290022717323154e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.78285024757497e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.225581794045866e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.782847337191924e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.000464055861812,287.2891845703125,294.1499938964844,287.5726318359375,286.0462951660156,288.05859375,287.56414794921875,287.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.2815256416797638,-0.0,-6.680625830313147e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.28430599742569e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.776830847840756e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.221135456347838e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.776827209861948e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004637702950276,287.2873840332031,294.1499938964844,287.5708312988281,286.034423828125,288.05010986328125,287.5653076171875,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2804021537303924,-0.0,-6.67240200868946e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.28430599742569e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.776830847840756e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.221135456347838e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.776827209861948e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004637702950276,287.2873840332031,294.1499938964844,287.5708312988281,286.034423828125,288.05010986328125,287.5653076171875,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2804021537303924,-0.0,-6.67240200868946e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.27872897591442e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.770957694854589e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.216797530418262e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.770954784471542e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004634917131625,287.2855834960937,294.1499938964844,287.5678100585937,286.021728515625,288.04168701171875,287.5658874511719,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2784971892833709,-0.0,-6.664383533916407e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.27872897591442e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.770957694854589e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.216797530418262e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.770954784471542e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004634917131625,287.2855834960937,294.1499938964844,287.5678100585937,286.021728515625,288.04168701171875,287.5658874511719,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2784971892833709,-0.0,-6.664383533916407e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.275988850276916e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.768072050064802e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.214666402433068e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.768069139681756e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004633548378478,287.2846984863281,294.1499938964844,287.5657653808594,286.0150146484375,288.0375061035156,287.5658874511719,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2772113084793091,-0.0,-6.660445706074827e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.27330183913e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.765242430148646e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.212576019810513e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.7652395197656e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004632206109818,287.2838439941406,294.1499938964844,287.5633850097656,286.0080871582031,288.0333557128906,287.5657043457031,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.4713117652861464e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2756873071193695,-0.0,-6.656584616848704e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,9.26806897041388e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.759732347447424e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.2085065767169e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.75972943706438e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0004629592294804,287.2821044921875,294.1499938964844,287.5574951171875,285.9934997558594,288.0251159667969,287.564697265625,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075504448381e-09,0.0009875266114249,-0.0105955358594655,0.0,0.0,0.0,-0.0069970954209566,60.0,0.2719208896160126,-0.0,-6.649069916875305e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,9.26806897041388e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.759732347447424e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.2085065767169e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.75972943706438e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0004629592294804,287.2821044921875,294.1499938964844,287.5574951171875,285.9934997558594,288.0251159667969,287.564697265625,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075504448381e-09,0.0009875266114249,-0.0105955358594655,0.0,0.0,0.0,-0.0069970954209566,60.0,0.2719208896160126,-0.0,-6.649069916875305e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.263034007744864e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.754429629538208e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.204589928733185e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.754426719155164e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0004627077141776,287.2803955078125,294.1499938964844,287.54998779296875,285.97784423828125,288.0168762207031,287.5628356933594,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433048269037045e-09,0.000986989820376,-0.0104310745373368,0.0,0.0,0.0,-0.0069659771397709,60.0,0.2671790421009063,-0.0,-6.64184298670989e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.263034007744864e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.754429629538208e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.204589928733185e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.754426719155164e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,0.0004627077141776,287.2803955078125,294.1499938964844,287.54998779296875,285.97784423828125,288.0168762207031,287.5628356933594,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.3433048269037045e-09,0.000986989820376,-0.0104310745373368,0.0,0.0,0.0,-0.0069659771397709,60.0,0.2671790421009063,-0.0,-6.64184298670989e-08,0.0,283.1751403808594,287.1940002441406,291.5507202148437,292.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.325307568628437e-21,-3.1626537843142187e-21,-3.1626535823658266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
