time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.7311609983444214,0.2827457785606384,0.2603068351745605,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8777517080307007,0.501794159412384,0.4797462224960327,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.7642734050750732,0.3265125155448913,0.232665479183197,296.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.78376704454422,0.3521397709846496,0.3393921852111816,296.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.7183712124824524,0.2664855718612671,1.2285881042480469,286.101318359375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7610168457031,286.0970153808594,1.0,0.600379467010498,1.0,1.0,0.0,1.0,-3.050774097442627,3.050766706466675,7.485324658773607e-06,2.3573310375213623,0.911020576953888,0.911020576953888,0.0,194.81382751464844,144.0,23540.05078125,-0.0,2636.66845703125,1.0,283.1501159667969,285.2599792480469,291.54443359375,293.0946350097656,293.1499938964844,293.1499938964844,283.1499938964844,18765.384765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962577104568481,1.0,0.0,0.0,2.678210735321045,2.6782236099243164,4.78611184462352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.02587890625,0.0,878.3458862304688,1895.4371337890625,0.0,1581.345703125,0.7950183749198914,1.0,0.0,3.0,1.0,0.0
11969400,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.7311609983444214,0.2827457785606384,0.2603068351745605,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8777517080307007,0.501794159412384,0.4797462224960327,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.7642734050750732,0.3265125155448913,0.232665479183197,296.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.78376704454422,0.3521397709846496,0.3393921852111816,296.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.7183712124824524,0.2664855718612671,1.2285881042480469,286.101318359375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7610168457031,286.0970153808594,1.0,0.600379467010498,1.0,1.0,0.0,1.0,-3.050774097442627,3.050766706466675,7.485324658773607e-06,2.3573310375213623,0.911020576953888,0.911020576953888,0.0,194.81382751464844,144.0,23540.05078125,-0.0,2636.66845703125,1.0,283.1501159667969,285.2599792480469,291.54443359375,293.0946350097656,293.1499938964844,293.1499938964844,283.1499938964844,18765.384765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962577104568481,1.0,0.0,0.0,2.678210735321045,2.6782236099243164,4.78611184462352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.02587890625,0.0,878.3458862304688,1895.4371337890625,0.0,1581.345703125,0.7950183749198914,1.0,0.0,3.0,1.0,0.0
11969460,296.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.7369616031646729,0.2766331732273102,0.2541073560714721,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.8891923427581787,0.4966278672218323,0.4741445183753967,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.7726794481277466,0.3216730058193207,0.2287347316741943,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.7920643091201782,0.3461752533912658,0.3330168128013611,296.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.7231895327568054,0.2596355080604553,1.1941391229629517,286.00982666015625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75421142578125,286.0067443847656,1.0,0.5830996036529541,1.0,1.0,0.0,1.0,-2.9827702045440674,2.9827630519866943,7.154346349125262e-06,2.3043572902679443,0.8894932866096497,0.8894932866096497,0.0,179.4716033935547,132.0,23646.00390625,-0.0,2429.563232421875,1.0,283.1500244140625,285.170654296875,291.619873046875,293.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,21644.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984668374061584,1.0,0.0,0.0,2.804960489273072,2.8049747943878174,5.249849550637009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.046875,0.0,1017.9398803710938,1895.4371337890625,0.0,1598.6748046875,0.8277923464775085,1.0,0.0,3.0,1.0,0.0
11969520,296.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.7369616031646729,0.2766331732273102,0.2541073560714721,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.8891923427581787,0.4966278672218323,0.4741445183753967,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.7726794481277466,0.3216730058193207,0.2287347316741943,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.7920643091201782,0.3461752533912658,0.3330168128013611,296.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.7231895327568054,0.2596355080604553,1.1941391229629517,286.00982666015625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75421142578125,286.0067443847656,1.0,0.5830996036529541,1.0,1.0,0.0,1.0,-2.9827702045440674,2.9827630519866943,7.154346349125262e-06,2.3043572902679443,0.8894932866096497,0.8894932866096497,0.0,179.4716033935547,132.0,23646.00390625,-0.0,2429.563232421875,1.0,283.1500244140625,285.170654296875,291.619873046875,293.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,21644.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984668374061584,1.0,0.0,0.0,2.804960489273072,2.8049747943878174,5.249849550637009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.046875,0.0,1017.9398803710938,1895.4371337890625,0.0,1598.6748046875,0.8277923464775085,1.0,0.0,3.0,1.0,0.0
11969580,296.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.7446820735931396,0.2714307904243469,0.2488015741109848,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.9028963446617126,0.4923747479915619,0.4694722592830658,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7833198308944702,0.3177695572376251,0.2255093306303024,296.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.802446722984314,0.3411189317703247,0.3275761306285858,296.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.7298235297203064,0.2538223564624786,1.1647655963897705,285.96539306640625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7572631835937,285.9637145996094,1.0,0.5671464204788208,1.0,1.0,0.0,1.0,-2.925039291381836,2.925032377243042,6.8792924139415845e-06,2.259408712387085,0.8678630590438843,0.8678630590438843,0.0,164.7561798095703,120.0,23472.11328125,-0.0,2251.865478515625,1.0,283.1499938964844,285.1344299316406,291.6361083984375,293.2137451171875,293.1499938964844,293.1499938964844,283.1499938964844,23329.572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028568387031555,1.0,0.0,0.0,2.8305466175079346,2.830561399459839,5.346061584532436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.3466796875,0.0,1056.95703125,1895.4371337890625,0.0,1633.371337890625,0.8368152379989624,1.0,0.0,3.0,1.0,0.0
11969640,296.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.7446820735931396,0.2714307904243469,0.2488015741109848,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.9028963446617126,0.4923747479915619,0.4694722592830658,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7833198308944702,0.3177695572376251,0.2255093306303024,296.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.802446722984314,0.3411189317703247,0.3275761306285858,296.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.7298235297203064,0.2538223564624786,1.1647655963897705,285.96539306640625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7572631835937,285.9637145996094,1.0,0.5671464204788208,1.0,1.0,0.0,1.0,-2.925039291381836,2.925032377243042,6.8792924139415845e-06,2.259408712387085,0.8678630590438843,0.8678630590438843,0.0,164.7561798095703,120.0,23472.11328125,-0.0,2251.865478515625,1.0,283.1499938964844,285.1344299316406,291.6361083984375,293.2137451171875,293.1499938964844,293.1499938964844,283.1499938964844,23329.572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028568387031555,1.0,0.0,0.0,2.8305466175079346,2.830561399459839,5.346061584532436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.3466796875,0.0,1056.95703125,1895.4371337890625,0.0,1633.371337890625,0.8368152379989624,1.0,0.0,3.0,1.0,0.0
11969700,296.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7492939829826355,0.2690939307212829,0.2464065253734588,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.9109501242637634,0.4905175864696502,0.4674105048179626,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7894807457923889,0.31609708070755,0.2241068184375763,296.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.8083609342575073,0.3388542532920837,0.3251266181468963,296.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.73381507396698,0.2512152194976806,1.1515421867370603,285.9566650390625,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7613830566406,285.955810546875,1.0,0.5595706105232239,1.0,1.0,0.0,1.0,-2.899153470993042,2.899146556854248,6.757727987860562e-06,2.2392611503601074,0.8570975065231323,0.8570975065231323,0.0,157.63392639160156,120.0,23294.306640625,-0.0,2171.640869140625,1.0,283.1499938964844,285.1305236816406,291.6302490234375,293.2025146484375,293.1499938964844,293.1499938964844,283.1499938964844,23748.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039133906364441,1.0,0.0,0.0,2.812230348587036,2.8122448921203613,5.277097443467937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.77197265625,0.0,1042.6241455078125,1895.4371337890625,0.0,1641.772705078125,0.835242748260498,1.0,0.0,3.0,1.0,0.0
11969760,296.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501342773437,0.7544741630554199,0.2669045329093933,0.2441575974225998,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9201779365539552,0.488810271024704,0.4655051231384277,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.7962376475334167,0.3145821988582611,0.2228247821331024,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.8145728707313538,0.3367352783679962,0.3228289484977722,296.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.7383126616477966,0.2487733662128448,1.1391321420669556,285.95001220703125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7667541503906,285.94940185546875,1.0,0.5522181391716003,1.0,1.0,0.0,1.0,-2.874937057495117,2.8749303817749023,6.644994755333755e-06,2.2204174995422363,0.8463285565376282,0.8463285565376282,0.0,150.65130615234375,108.0,23123.0546875,-0.0,2096.203125,1.0,283.1499938964844,285.1278686523437,291.61993408203125,293.1845703125,293.1499938964844,293.1499938964844,283.1499938964844,24223.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039014101028442,1.0,0.0,0.0,2.7945644855499268,2.794579267501831,5.211006737226853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.1328125,0.0,1029.548095703125,1895.4371337890625,0.0,1641.67724609375,0.8284549713134766,1.0,0.0,3.0,1.0,0.0
11969820,296.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7640954256057739,0.2636701166629791,0.2408146262168884,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9369175434112548,0.4863520264625549,0.4627281427383423,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.8083193302154541,0.3124480247497558,0.2209867984056472,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.8253307342529297,0.3336077034473419,0.3194170594215393,296.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7467204332351685,0.2451622486114502,1.1206966638565063,285.9544982910156,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7774353027344,285.9546203613281,1.0,0.5408411026000977,1.0,1.0,0.0,1.0,-2.839108467102051,2.839102029800415,6.479958756244741e-06,2.192544937133789,0.8293117880821228,0.8293117880821228,0.0,139.7411651611328,108.0,22738.123046875,-0.0,1983.9171142578125,1.0,283.1499938964844,285.1386413574219,291.5979919433594,293.14215087890625,293.1499938964844,293.1499938964844,283.1499938964844,24434.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016159892082214,1.0,0.0,0.0,2.730907440185547,2.730921506881714,4.976308218829217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.166015625,0.0,971.415771484375,1895.4371337890625,0.0,1623.5296630859375,0.8148099184036255,1.0,0.0,3.0,1.0,0.0
11969880,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.7667937874794006,0.2629065811634063,0.2400238662958145,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.9414090514183044,0.4857828021049499,0.4620817601680755,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.8115111589431763,0.311963677406311,0.2205650359392166,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.828244149684906,0.3328698277473449,0.3186101913452148,296.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.7490953207015991,0.2443094253540039,1.1163336038589478,285.95587158203125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7804260253906,285.9560241699219,1.0,0.538061797618866,1.0,1.0,0.0,1.0,-2.8306596279144287,2.830652952194214,6.441346613428323e-06,2.18597412109375,0.8250711560249329,0.8250711560249329,0.0,137.05728149414062,96.0,22651.162109375,-0.0,1957.2811279296875,1.0,283.1499938964844,285.1421813964844,291.59234619140625,293.13116455078125,293.1499938964844,293.1499938964844,283.1499938964844,24511.294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006903290748596,1.0,0.0,0.0,2.7156903743743896,2.7157044410705566,4.921005825053726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.390625,0.0,958.0936889648438,1895.4371337890625,0.0,1616.205322265625,0.8080084323883057,1.0,0.0,3.0,1.0,0.0
11969940,296.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.7823605537414551,0.2593391537666321,0.236302301287651,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.9650195240974426,0.4831888377666473,0.4590946137905121,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8286461234092712,0.3098150491714477,0.2186532914638519,296.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8447748422622681,0.3294202089309692,0.3148118853569031,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.7629879117012024,0.2403128445148468,1.0957787036895752,285.9755859375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7967834472656,285.9762878417969,1.0,0.5244849920272827,1.0,1.0,0.0,1.0,-2.791024923324585,2.7910187244415283,6.2617727962788194e-06,2.15515661239624,0.8041759729385376,0.8041759729385376,0.0,123.8604736328125,84.0,22106.556640625,-0.0,1831.409912109375,1.0,283.1499938964844,285.1733703613281,291.56353759765625,293.0703125,293.1499938964844,293.1499938964844,283.1499938964844,24351.974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943601369857788,1.0,0.0,0.0,2.607772827148437,2.607786178588867,4.537669724413718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.18408203125,0.0,861.99560546875,1895.4371337890625,0.0,1566.5316162109375,0.7793883681297302,1.0,0.0,3.0,1.0,0.0
11970000,296.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.7823605537414551,0.2593391537666321,0.236302301287651,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97564697265625,0.9650195240974426,0.4831888377666473,0.4590946137905121,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8286461234092712,0.3098150491714477,0.2186532914638519,296.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8447748422622681,0.3294202089309692,0.3148118853569031,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.7629879117012024,0.2403128445148468,1.0957787036895752,285.9755859375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7967834472656,285.9762878417969,1.0,0.5244849920272827,1.0,1.0,0.0,1.0,-2.791024923324585,2.7910187244415283,6.2617727962788194e-06,2.15515661239624,0.8041759729385376,0.8041759729385376,0.0,123.8604736328125,84.0,22106.556640625,-0.0,1831.409912109375,1.0,283.1499938964844,285.1733703613281,291.56353759765625,293.0703125,293.1499938964844,293.1499938964844,283.1499938964844,24351.974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943601369857788,1.0,0.0,0.0,2.607772827148437,2.607786178588867,4.537669724413718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.18408203125,0.0,861.99560546875,1895.4371337890625,0.0,1566.5316162109375,0.7793883681297302,1.0,0.0,3.0,1.0,0.0
11970060,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.8160336017608643,0.2603953778743744,0.2357633858919143,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9990000128746032,0.4852821826934814,0.4577648937702179,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.8637511730194092,0.3124415278434753,0.2192837595939636,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8806191086769104,0.330773264169693,0.3144504129886627,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.7957289814949036,0.2413708567619323,1.0923584699630735,286.020263671875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8554992675781,286.0223083496094,1.0,0.5130561590194702,1.0,1.0,0.0,1.0,-2.7847938537597656,2.78478741645813,6.233348813111661e-06,2.150116205215454,0.7839542627334595,0.7839542627334595,0.0,107.40716552734376,72.0,21628.947265625,-0.0,1743.7733154296875,1.0,283.1499938964844,285.2281799316406,291.5361328125,293.0107421875,293.1499938964844,293.1499938964844,283.1499938964844,23854.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863287687301636,1.0,0.0,0.0,2.48127818107605,2.481290578842163,4.108130724489456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.45703125,0.0,755.9535522460938,1895.4371337890625,0.0,1504.57763671875,0.7455105185508728,1.0,0.0,3.0,1.0,0.0
11970120,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.8160336017608643,0.2603953778743744,0.2357633858919143,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9990000128746032,0.4852821826934814,0.4577648937702179,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.8637511730194092,0.3124415278434753,0.2192837595939636,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8806191086769104,0.330773264169693,0.3144504129886627,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.7957289814949036,0.2413708567619323,1.0923584699630735,286.020263671875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8554992675781,286.0223083496094,1.0,0.5130561590194702,1.0,1.0,0.0,1.0,-2.7847938537597656,2.78478741645813,6.233348813111661e-06,2.150116205215454,0.7839542627334595,0.7839542627334595,0.0,107.40716552734376,72.0,21628.947265625,-0.0,1743.7733154296875,1.0,283.1499938964844,285.2281799316406,291.5361328125,293.0107421875,293.1499938964844,293.1499938964844,283.1499938964844,23854.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863287687301636,1.0,0.0,0.0,2.48127818107605,2.481290578842163,4.108130724489456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.45703125,0.0,755.9535522460938,1895.4371337890625,0.0,1504.57763671875,0.7455105185508728,1.0,0.0,3.0,1.0,0.0
11970180,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8357279300689697,0.2596565783023834,0.2351246774196624,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.9990000128746032,0.4891103208065033,0.4232521653175354,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.8881638050079346,0.3135182559490204,0.2200164198875427,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.9046518206596376,0.3305723369121551,0.314251959323883,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.8166676163673401,0.2410595566034317,1.090794324874878,286.0581970214844,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.906982421875,286.05926513671875,1.0,0.500582754611969,1.0,1.0,0.0,1.0,-2.741371393203736,2.741365432739258,6.040809239493683e-06,2.116746664047241,0.764128565788269,0.764128565788269,0.0,97.61734771728516,60.0,20928.57421875,-0.0,1633.0780029296875,1.0,283.1499938964844,285.27984619140625,291.5086975097656,292.947265625,293.1499938964844,293.1499938964844,283.1499938964844,23125.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777390837669373,1.0,0.0,0.0,2.343780517578125,2.3437917232513428,3.6654492419074813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.98583984375,0.0,650.0184326171875,1895.4371337890625,0.0,1439.6986083984375,0.7085016369819641,1.0,0.0,3.0,1.0,0.0
11970240,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8357279300689697,0.2596565783023834,0.2351246774196624,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.9990000128746032,0.4891103208065033,0.4232521653175354,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.8881638050079346,0.3135182559490204,0.2200164198875427,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.9046518206596376,0.3305723369121551,0.314251959323883,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.8166676163673401,0.2410595566034317,1.090794324874878,286.0581970214844,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.906982421875,286.05926513671875,1.0,0.500582754611969,1.0,1.0,0.0,1.0,-2.741371393203736,2.741365432739258,6.040809239493683e-06,2.116746664047241,0.764128565788269,0.764128565788269,0.0,97.61734771728516,60.0,20928.57421875,-0.0,1633.0780029296875,1.0,283.1499938964844,285.27984619140625,291.5086975097656,292.947265625,293.1499938964844,293.1499938964844,283.1499938964844,23125.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777390837669373,1.0,0.0,0.0,2.343780517578125,2.3437917232513428,3.6654492419074813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.98583984375,0.0,650.0184326171875,1895.4371337890625,0.0,1439.6986083984375,0.7085016369819641,1.0,0.0,3.0,1.0,0.0
11970300,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.8462749719619751,0.2589963376522064,0.2344536036252975,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.9990000128746032,0.4923992753028869,0.405609667301178,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.9014257788658142,0.3138013184070587,0.2201456874608993,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9185963869094848,0.330182135105133,0.3138058185577392,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.8270687460899353,0.240634799003601,1.088495135307312,286.0782165527344,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9364318847656,286.07958984375,1.0,0.4939029812812805,1.0,1.0,0.0,1.0,-2.716369390487671,2.7163636684417725,5.930982752033742e-06,2.097374200820923,0.7543412446975708,0.7543412446975708,0.0,92.80116271972656,60.0,20519.87109375,-0.0,1574.5478515625,1.0,283.1499938964844,285.3089904785156,291.4911804199219,292.90771484375,293.1499938964844,293.1499938964844,283.1499938964844,22571.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728011965751648,1.0,0.0,0.0,2.2659401893615723,2.265950918197632,3.426022487929004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.46142578125,0.0,593.8592529296875,1895.4371337890625,0.0,1403.07470703125,0.6900983452796936,1.0,0.0,3.0,1.0,0.0
11970360,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8580212593078613,0.2582577466964721,0.2336849868297577,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.9990000128746032,0.4963769018650055,0.3874245882034302,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.9167166352272034,0.3140126466751098,0.2202070951461792,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.9344645738601683,0.3296940922737121,0.3132431507110595,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.8383020758628845,0.2401213645935058,1.0856821537017822,286.0936584472656,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9678039550781,286.0947265625,1.0,0.4869305789470672,1.0,1.0,0.0,1.0,-2.6896121501922607,2.689606189727783,5.814572887175018e-06,2.0766472816467285,0.7445616722106934,0.7445616722106934,0.0,87.98490142822266,63.0,20138.583984375,-0.0,1514.658447265625,1.0,283.1499938964844,285.3330383300781,291.4724426269531,292.8672790527344,293.1499938964844,293.1499938964844,283.1499938964844,22242.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673775911331177,1.0,0.0,0.0,2.199831962585449,2.1998424530029297,3.229032472518157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.79541015625,0.0,549.7546997070312,1895.4371337890625,0.0,1363.432373046875,0.6726824045181274,1.0,0.0,3.0,1.0,0.0
11970420,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.8742289543151855,0.2567186653614044,0.2321455329656601,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9990000128746032,0.5050416588783264,0.3638555109500885,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.93950217962265,0.314385175704956,0.2203380465507507,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9553736448287964,0.3285973668098449,0.3120602071285248,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.8538203835487366,0.2390092313289642,1.079936385154724,286.12579345703125,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0307922363281,286.1272888183594,1.0,0.4778688848018646,1.0,1.0,0.0,1.0,-2.65124773979187,2.651242256164551,5.649002559948713e-06,2.0466010570526123,0.7251438498497009,0.7251438498497009,0.0,81.87539672851562,81.0,19448.8984375,-0.0,1434.32861328125,1.0,283.1499938964844,285.3819274902344,291.4349670410156,292.7871398925781,293.1499938964844,293.1499938964844,283.1499938964844,21759.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556461453437805,1.0,0.0,0.0,2.0772316455841064,2.0772411823272705,2.879142755318753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.5068359375,0.0,474.8348388671875,1895.4371337890625,0.0,1279.8583984375,0.6408138275146484,1.0,0.0,3.0,1.0,0.0
11970480,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.8742289543151855,0.2567186653614044,0.2321455329656601,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9990000128746032,0.5050416588783264,0.3638555109500885,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.93950217962265,0.314385175704956,0.2203380465507507,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9553736448287964,0.3285973668098449,0.3120602071285248,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.8538203835487366,0.2390092313289642,1.079936385154724,286.12579345703125,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0307922363281,286.1272888183594,1.0,0.4778688848018646,1.0,1.0,0.0,1.0,-2.65124773979187,2.651242256164551,5.649002559948713e-06,2.0466010570526123,0.7251438498497009,0.7251438498497009,0.0,81.87539672851562,81.0,19448.8984375,-0.0,1434.32861328125,1.0,283.1499938964844,285.3819274902344,291.4349670410156,292.7871398925781,293.1499938964844,293.1499938964844,283.1499938964844,21759.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556461453437805,1.0,0.0,0.0,2.0772316455841064,2.0772411823272705,2.879142755318753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.5068359375,0.0,474.8348388671875,1895.4371337890625,0.0,1279.8583984375,0.6408138275146484,1.0,0.0,3.0,1.0,0.0
11970540,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.871371865272522,0.2552718222141266,0.2308284342288971,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.9990000128746032,0.5118906497955322,0.3653208017349243,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.938561201095581,0.3148562610149383,0.2206481695175171,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.9528573751449584,0.3275152444839477,0.3110373318195343,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17022705078125,0.8514609932899475,0.2379224896430969,1.075067162513733,286.17095947265625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0797119140625,286.1734619140625,1.0,0.4776660799980163,1.0,1.0,0.0,1.0,-2.644681453704834,2.644675970077514,5.620051524601877e-06,2.041043758392334,0.7061249613761902,0.7061249613761902,0.0,81.90872955322266,99.0,18891.03125,-0.0,1425.6766357421875,1.0,283.1499938964844,285.44061279296875,291.40087890625,292.7158508300781,293.1499938964844,293.1499938964844,283.1499938964844,21422.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439854502677917,1.0,0.0,0.0,1.964191198348999,1.964200139045716,2.574310542513558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.1982421875,0.0,413.0027160644531,1895.4371337890625,0.0,1199.8736572265625,0.6118963956832886,1.0,0.0,3.0,1.0,0.0
11970600,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.871371865272522,0.2552718222141266,0.2308284342288971,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.9990000128746032,0.5118906497955322,0.3653208017349243,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.938561201095581,0.3148562610149383,0.2206481695175171,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.9528573751449584,0.3275152444839477,0.3110373318195343,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17022705078125,0.8514609932899475,0.2379224896430969,1.075067162513733,286.17095947265625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0797119140625,286.1734619140625,1.0,0.4776660799980163,1.0,1.0,0.0,1.0,-2.644681453704834,2.644675970077514,5.620051524601877e-06,2.041043758392334,0.7061249613761902,0.7061249613761902,0.0,81.90872955322266,99.0,18891.03125,-0.0,1425.6766357421875,1.0,283.1499938964844,285.44061279296875,291.40087890625,292.7158508300781,293.1499938964844,293.1499938964844,283.1499938964844,21422.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439854502677917,1.0,0.0,0.0,1.964191198348999,1.964200139045716,2.574310542513558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.1982421875,0.0,413.0027160644531,1895.4371337890625,0.0,1199.8736572265625,0.6118963956832886,1.0,0.0,3.0,1.0,0.0
11970660,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.8544707298278809,0.2539846897125244,0.22979237139225,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.9990000128746032,0.5147112607955933,0.3858362734317779,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.9197290539741516,0.3154991567134857,0.2211822271347046,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.9324758648872375,0.3265390396118164,0.3102506101131439,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.8358290195465088,0.2368659675121307,1.0710843801498413,286.2300109863281,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1015319824219,286.2330627441406,1.0,0.4838450253009796,1.0,1.0,0.0,1.0,-2.6629796028137207,2.6629738807678223,5.697700544260442e-06,2.0549776554107666,0.687678337097168,0.687678337097168,0.0,86.66214752197266,117.0,18424.185546875,-0.0,1471.9466552734375,1.0,283.1499938964844,285.5096740722656,291.37017822265625,292.65496826171875,293.1499938964844,293.1499938964844,283.1499938964844,21159.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337823867797852,1.0,0.0,0.0,1.8585765361785889,1.8585848808288568,2.304911816963795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.55908203125,0.0,360.8957824707031,1895.4371337890625,0.0,1132.545166015625,0.5852400660514832,1.0,0.0,3.0,1.0,0.0
11970720,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.8544707298278809,0.2539846897125244,0.22979237139225,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.9990000128746032,0.5147112607955933,0.3858362734317779,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.9197290539741516,0.3154991567134857,0.2211822271347046,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.9324758648872375,0.3265390396118164,0.3102506101131439,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.8358290195465088,0.2368659675121307,1.0710843801498413,286.2300109863281,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1015319824219,286.2330627441406,1.0,0.4838450253009796,1.0,1.0,0.0,1.0,-2.6629796028137207,2.6629738807678223,5.697700544260442e-06,2.0549776554107666,0.687678337097168,0.687678337097168,0.0,86.66214752197266,117.0,18424.185546875,-0.0,1471.9466552734375,1.0,283.1499938964844,285.5096740722656,291.37017822265625,292.65496826171875,293.1499938964844,293.1499938964844,283.1499938964844,21159.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337823867797852,1.0,0.0,0.0,1.8585765361785889,1.8585848808288568,2.304911816963795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.55908203125,0.0,360.8957824707031,1895.4371337890625,0.0,1132.545166015625,0.5852400660514832,1.0,0.0,3.0,1.0,0.0
11970780,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966613769531,0.8314188718795776,0.2528510093688965,0.2290092855691909,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.9990000128746032,0.5134405493736267,0.4191362261772156,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.297119140625,0.8937941789627075,0.3163190484046936,0.2219275534152984,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.903136134147644,0.325694739818573,0.3097025752067566,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.8136395812034607,0.235807403922081,1.0676888227462769,286.2975158691406,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0979309082031,286.30096435546875,1.0,0.4946702420711517,1.0,1.0,0.0,1.0,-2.6981985569000244,2.698192834854126,5.849305580341024e-06,2.082107782363892,0.6698355078697205,0.6698355078697205,0.0,95.0747528076172,135.0,18016.400390625,-0.0,1559.3094482421875,1.0,283.1499938964844,285.5856018066406,291.3383483886719,292.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,20937.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625367283821106,1.0,0.0,0.0,1.7592530250549316,1.7592607736587524,2.0651424392781337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.3046875,0.0,316.4795227050781,1895.4371337890625,0.0,1078.966552734375,0.5604760050773621,1.0,0.0,3.0,1.0,0.0
11970840,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966613769531,0.8314188718795776,0.2528510093688965,0.2290092855691909,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.9990000128746032,0.5134405493736267,0.4191362261772156,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.297119140625,0.8937941789627075,0.3163190484046936,0.2219275534152984,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.903136134147644,0.325694739818573,0.3097025752067566,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.8136395812034607,0.235807403922081,1.0676888227462769,286.2975158691406,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0979309082031,286.30096435546875,1.0,0.4946702420711517,1.0,1.0,0.0,1.0,-2.6981985569000244,2.698192834854126,5.849305580341024e-06,2.082107782363892,0.6698355078697205,0.6698355078697205,0.0,95.0747528076172,135.0,18016.400390625,-0.0,1559.3094482421875,1.0,283.1499938964844,285.5856018066406,291.3383483886719,292.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,20937.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625367283821106,1.0,0.0,0.0,1.7592530250549316,1.7592607736587524,2.0651424392781337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.3046875,0.0,316.4795227050781,1895.4371337890625,0.0,1078.966552734375,0.5604760050773621,1.0,0.0,3.0,1.0,0.0
11970900,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.8191462159156799,0.2523381114006042,0.2287031412124633,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.5114116072654724,0.4390472769737243,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8803160190582275,0.3167933523654938,0.2223734706640243,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.8886697888374329,0.3253247141838074,0.309515118598938,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.8007055521011353,0.2352744042873382,1.0661559104919434,286.3343505859375,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0887756347656,286.337890625,1.0,0.5013657212257385,1.0,1.0,0.0,1.0,-2.720221757888794,2.7202157974243164,5.945214979874436e-06,2.099118232727051,0.6611621379852295,0.6611621379852295,0.0,100.4328842163086,135.0,17860.462890625,-0.0,1615.491943359375,1.0,283.1499938964844,285.6311950683594,291.3214111328125,292.57037353515625,293.1499938964844,293.1499938964844,283.1499938964844,20833.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217752695083618,1.0,0.0,0.0,1.711799144744873,1.7118066549301147,1.955235120476573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.8935546875,0.0,296.7255859375,1895.4371337890625,0.0,1056.650390625,0.5487443804740906,1.0,0.0,3.0,1.0,0.0
11970960,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.8063047528266907,0.2518588900566101,0.2284500747919082,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720397949219,0.9990000128746032,0.5085440278053284,0.4604558944702148,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713684082031,0.866934061050415,0.3173091113567352,0.2228657752275467,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.8742490410804749,0.3249892890453338,0.3093836009502411,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37066650390625,0.7873696088790894,0.2347413599491119,1.0647259950637815,286.3717956542969,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.07598876953125,286.3753662109375,1.0,0.5087100863456726,1.0,1.0,0.0,1.0,-2.744357109069824,2.7443511486053467,6.051257969375001e-06,2.117778778076172,0.6526443958282471,0.6526443958282471,0.0,106.45529174804688,138.0,17707.3515625,-0.0,1678.7525634765625,1.0,283.1499938964844,285.67755126953125,291.3041076660156,292.5437927246094,293.1499938964844,293.1499938964844,283.1499938964844,20733.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186407208442688,1.0,0.0,0.0,1.665777564048767,1.6657848358154297,1.8515156341436525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.54931640625,0.0,278.4364624023437,1895.4371337890625,0.0,1037.453125,0.5374300479888916,1.0,0.0,3.0,1.0,0.0
11971020,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4287109375,0.7845740914344788,0.2510120272636413,0.2280608713626861,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.9899501800537108,0.5027210116386414,0.4780683815479278,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289855957031,0.8462567925453186,0.318233847618103,0.2237896621227264,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.8518027663230896,0.3243995606899261,0.3092145621776581,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.7661982774734497,0.2337448894977569,1.0621885061264038,286.42926025390625,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0516052246094,286.4311218261719,1.0,0.517593264579773,1.0,1.0,0.0,1.0,-2.763390064239502,2.7633838653564453,6.13676775174099e-06,2.1330642700195312,0.6378645896911621,0.6378645896911621,0.0,116.74732208251952,138.0,17353.77734375,-0.0,1755.1923828125,1.0,283.1499938964844,285.7522888183594,291.27056884765625,292.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,20570.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138877868652344,1.0,0.0,0.0,1.587910771369934,1.5879178047180176,1.6824633064516092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.43994140625,0.0,249.3999786376953,1895.4371337890625,0.0,1008.84375,0.518451452255249,1.0,0.0,3.0,1.0,0.0
11971080,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.7809295058250427,0.2508863806724548,0.228020966053009,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.9859695434570312,0.5021264553070068,0.4774469137191772,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8428086042404175,0.3183525502681732,0.2239275723695755,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8481127619743347,0.3243102729320526,0.3092061877250671,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.433837890625,0.7627096176147461,0.2335982173681259,1.0618923902511597,286.4344787597656,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.04962158203125,286.4363098144531,1.0,0.5184357762336731,1.0,1.0,0.0,1.0,-2.761542320251465,2.761536121368408,6.129226221673889e-06,2.131946325302124,0.6358349919319153,0.6358349919319153,0.0,118.50104522705078,126.0,17291.130859375,-0.0,1761.2022705078125,1.0,283.1499938964844,285.7603759765625,291.2654113769531,292.4857482910156,293.1499938964844,293.1499938964844,283.1499938964844,20551.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132557392120361,1.0,0.0,0.0,1.5775214433670044,1.5775283575057983,1.660519330926036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.46484375,0.0,245.71343994140625,1895.4371337890625,0.0,1005.0853271484376,0.5159422755241394,1.0,0.0,3.0,1.0,0.0
11971140,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.7712309956550598,0.2498810738325119,0.2272870540618896,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.974125862121582,0.4992544651031494,0.4740793704986572,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8349438309669495,0.3194037079811096,0.2247812002897262,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8386909365653992,0.3236029744148254,0.3087177574634552,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.753338098526001,0.2324360460042953,1.057489275932312,286.4742431640625,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0468139648437,286.4759826660156,1.0,0.5195629000663757,1.0,1.0,0.0,1.0,-2.752194404602051,2.752188444137573,6.087399924581405e-06,2.124541997909546,0.6189203858375549,0.6189203858375549,0.0,122.8850555419922,114.0,16768.369140625,-0.0,1767.4033203125,1.0,283.1499938964844,285.8250427246094,291.2148742675781,292.4082946777344,293.1499938964844,293.1499938964844,283.1499938964844,20412.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071367859840393,1.0,0.0,0.0,1.492691159248352,1.4926977157592771,1.486734078071095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.53955078125,0.0,217.14468383789065,1895.4371337890625,0.0,969.262939453125,0.4956561625003814,1.0,0.0,3.0,1.0,0.0
