time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.7712309956550598,0.2498810738325119,0.2272870540618896,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.974125862121582,0.4992544651031494,0.4740793704986572,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8349438309669495,0.3194037079811096,0.2247812002897262,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8386909365653992,0.3236029744148254,0.3087177574634552,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.753338098526001,0.2324360460042953,1.057489275932312,286.4742431640625,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0468139648437,286.4759826660156,1.0,0.5195629000663757,1.0,1.0,0.0,1.0,-2.752194404602051,2.752188444137573,6.087399924581405e-06,2.124541997909546,0.6189203858375549,0.6189203858375549,0.0,122.8850555419922,114.0,16768.369140625,-0.0,1767.4033203125,1.0,283.1499938964844,285.8250427246094,291.2148742675781,292.4082946777344,293.1499938964844,293.1499938964844,283.1499938964844,20412.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071367859840393,1.0,0.0,0.0,1.492691159248352,1.4926977157592771,1.486734078071095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.53955078125,0.0,217.14468383789065,1895.4371337890625,0.0,969.262939453125,0.4956561625003814,1.0,0.0,3.0,1.0,0.0
11971260,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136108398437,0.7746744155883789,0.2490277290344238,0.2263919711112976,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.9784395098686218,0.4983045756816864,0.4727540016174316,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.8403202295303345,0.3206337988376617,0.2255300283432006,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.8426463007926941,0.3230102658271789,0.308032363653183,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135192871094,0.7563445568084717,0.2314356416463852,1.052355408668518,286.5141296386719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0546264648437,286.5158996582031,1.0,0.5163825154304504,1.0,1.0,0.0,1.0,-2.743431329727173,2.743425369262696,6.048584054951789e-06,2.117724657058716,0.6020737886428833,0.6020737886428833,0.0,120.1109390258789,102.0,16244.3525390625,-0.0,1741.2261962890625,1.0,283.1499938964844,285.8907775878906,291.15826416015625,292.3212280273437,293.1499938964844,293.1499938964844,283.1499938964844,20285.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991440415382385,1.0,0.0,0.0,1.411077618598938,1.4110838174819946,1.3286029343362318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.23974609375,0.0,192.0623779296875,1895.4371337890625,0.0,924.044921875,0.4764367640018463,1.0,0.0,3.0,1.0,0.0
11971320,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136108398437,0.7746744155883789,0.2490277290344238,0.2263919711112976,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.9784395098686218,0.4983045756816864,0.4727540016174316,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.8403202295303345,0.3206337988376617,0.2255300283432006,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.8426463007926941,0.3230102658271789,0.308032363653183,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135192871094,0.7563445568084717,0.2314356416463852,1.052355408668518,286.5141296386719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0546264648437,286.5158996582031,1.0,0.5163825154304504,1.0,1.0,0.0,1.0,-2.743431329727173,2.743425369262696,6.048584054951789e-06,2.117724657058716,0.6020737886428833,0.6020737886428833,0.0,120.1109390258789,102.0,16244.3525390625,-0.0,1741.2261962890625,1.0,283.1499938964844,285.8907775878906,291.15826416015625,292.3212280273437,293.1499938964844,293.1499938964844,283.1499938964844,20285.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991440415382385,1.0,0.0,0.0,1.411077618598938,1.4110838174819946,1.3286029343362318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.23974609375,0.0,192.0623779296875,1895.4371337890625,0.0,924.044921875,0.4764367640018463,1.0,0.0,3.0,1.0,0.0
11971380,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.7865421772003174,0.2483550757169723,0.2255053222179412,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546875,0.9915844202041626,0.4981479942798614,0.4722051620483398,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.8544173836708069,0.3220791220664978,0.2263069450855255,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.8552502989768982,0.3225625157356262,0.3073191940784454,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55389404296875,0.7673357129096985,0.2306171059608459,1.0472700595855713,286.5545349121094,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0660400390625,286.55633544921875,1.0,0.5107483863830566,1.0,1.0,0.0,1.0,-2.735670566558838,2.7356646060943604,6.014308382873423e-06,2.111685514450073,0.5852912068367004,0.5852912068367004,0.0,113.32142639160156,90.0,15720.669921875,-0.0,1697.9654541015625,1.0,283.1499938964844,285.9580078125,291.10223388671875,292.2333068847656,293.1499938964844,293.1499938964844,283.1499938964844,20163.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897166132926941,1.0,0.0,0.0,1.3325990438461304,1.332605004310608,1.1849292747001529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.384765625,0.0,170.0192413330078,1895.4371337890625,0.0,873.1524047851562,0.4582385718822479,1.0,0.0,3.0,1.0,0.0
11971440,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.7865421772003174,0.2483550757169723,0.2255053222179412,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546875,0.9915844202041626,0.4981479942798614,0.4722051620483398,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.8544173836708069,0.3220791220664978,0.2263069450855255,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.8552502989768982,0.3225625157356262,0.3073191940784454,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55389404296875,0.7673357129096985,0.2306171059608459,1.0472700595855713,286.5545349121094,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0660400390625,286.55633544921875,1.0,0.5107483863830566,1.0,1.0,0.0,1.0,-2.735670566558838,2.7356646060943604,6.014308382873423e-06,2.111685514450073,0.5852912068367004,0.5852912068367004,0.0,113.32142639160156,90.0,15720.669921875,-0.0,1697.9654541015625,1.0,283.1499938964844,285.9580078125,291.10223388671875,292.2333068847656,293.1499938964844,293.1499938964844,283.1499938964844,20163.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897166132926941,1.0,0.0,0.0,1.3325990438461304,1.332605004310608,1.1849292747001529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.384765625,0.0,170.0192413330078,1895.4371337890625,0.0,873.1524047851562,0.4582385718822479,1.0,0.0,3.0,1.0,0.0
11971500,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.7949739098548889,0.24808169901371,0.2250905334949493,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.9990000128746032,0.4982397556304931,0.4715306162834167,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746765136719,0.8642485737800598,0.3228814601898193,0.2267284542322158,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746765136719,0.8642586469650269,0.322392463684082,0.3069827854633331,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7752918601036072,0.2302720546722412,1.0448745489120483,286.57489013671875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07232666015625,286.5766296386719,1.0,0.5073281526565552,1.0,1.0,0.0,1.0,-2.731453895568848,2.73144793510437,5.995902029098943e-06,2.1084868907928467,0.5769223570823669,0.5769223570823669,0.0,109.1038055419922,90.0,15457.904296875,-0.0,1672.17822265625,1.0,283.1499938964844,285.9921264648437,291.0751037597656,292.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,20103.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846734046936035,1.0,0.0,0.0,1.2945430278778076,1.2945488691329956,1.118217909379382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.296875,0.0,160.02569580078125,1895.4371337890625,0.0,847.0188598632812,0.4495191276073456,1.0,0.0,3.0,1.0,0.0
11971560,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.8010466694831848,0.2478158921003341,0.2247465848922729,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.594970703125,0.9990000128746032,0.49883833527565,0.4617402255535126,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.8717544078826904,0.3237046003341675,0.2272136658430099,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.8708844184875488,0.3222272992134094,0.3067172169685364,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5942077636719,0.781051516532898,0.2299371510744094,1.042839765548706,286.5948181152344,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0800476074219,286.596435546875,1.0,0.5031341910362244,1.0,1.0,0.0,1.0,-2.717218399047852,2.717212438583374,5.9339331528462935e-06,2.0976715087890625,0.5685581564903259,0.5685581564903259,0.0,105.83026123046876,78.0,15195.056640625,-0.0,1636.142578125,1.0,283.1499938964844,286.0257873535156,291.04840087890625,292.1473388671875,293.1499938964844,293.1499938964844,283.1499938964844,20044.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794992446899414,1.0,0.0,0.0,1.25724995136261,1.2572555541992188,1.0547187656584357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.2314453125,0.0,150.6563720703125,1895.4371337890625,0.0,820.9765625,0.4410447776317596,1.0,0.0,3.0,1.0,0.0
11971620,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.8157260417938232,0.2473646998405456,0.2240876853466034,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63299560546875,0.9990000128746032,0.5027927160263062,0.435918390750885,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327209472656,0.8903563618659973,0.3254747986793518,0.2282363474369049,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327209472656,0.8875809907913208,0.3219726383686065,0.3062115013599396,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.7955928444862366,0.2293650209903717,1.0389747619628906,286.6329040527344,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1064758300781,286.6344299316406,1.0,0.4931559860706329,1.0,1.0,0.0,1.0,-2.6814088821411133,2.681403160095215,5.778431386715965e-06,2.06996488571167,0.5518243312835693,0.5518243312835693,0.0,98.35083770751952,66.0,14662.6337890625,-0.0,1550.6605224609375,1.0,283.1499938964844,286.0940246582031,290.9960327148437,292.0629272460937,293.1499938964844,293.1499938964844,283.1499938964844,19926.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688948035240173,1.0,0.0,0.0,1.1849596500396729,1.1849651336669922,9.369158249228349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.639892578125,0.0,133.6483154296875,1895.4371337890625,0.0,769.9713134765625,0.4248305261135101,1.0,0.0,3.0,1.0,0.0
11971680,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.8157260417938232,0.2473646998405456,0.2240876853466034,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63299560546875,0.9990000128746032,0.5027927160263062,0.435918390750885,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327209472656,0.8903563618659973,0.3254747986793518,0.2282363474369049,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327209472656,0.8875809907913208,0.3219726383686065,0.3062115013599396,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.7955928444862366,0.2293650209903717,1.0389747619628906,286.6329040527344,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1064758300781,286.6344299316406,1.0,0.4931559860706329,1.0,1.0,0.0,1.0,-2.6814088821411133,2.681403160095215,5.778431386715965e-06,2.06996488571167,0.5518243312835693,0.5518243312835693,0.0,98.35083770751952,66.0,14662.6337890625,-0.0,1550.6605224609375,1.0,283.1499938964844,286.0940246582031,290.9960327148437,292.0629272460937,293.1499938964844,293.1499938964844,283.1499938964844,19926.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688948035240173,1.0,0.0,0.0,1.1849596500396729,1.1849651336669922,9.369158249228349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.639892578125,0.0,133.6483154296875,1895.4371337890625,0.0,769.9713134765625,0.4248305261135101,1.0,0.0,3.0,1.0,0.0
11971740,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66754150390625,0.8343752026557922,0.2470178008079528,0.2234921157360077,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66802978515625,0.9990000128746032,0.5099023580551147,0.4044042825698852,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.915941834449768,0.3274115324020386,0.2293504327535629,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9106297492980956,0.321817547082901,0.3057674169540405,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8150162100791931,0.2289469242095947,1.0356098413467407,286.66796875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1482849121094,286.6693725585937,1.0,0.4815142750740051,1.0,1.0,0.0,1.0,-2.639589309692383,2.6395838260650635,5.599403266387526e-06,2.037587881088257,0.5350391864776611,0.5350391864776611,0.0,89.79422760009766,69.0,14116.591796875,-0.0,1454.3177490234375,1.0,283.1499938964844,286.1603698730469,290.9439697265625,291.9785461425781,293.1499938964844,293.1499938964844,283.1499938964844,19812.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557995080947876,1.0,0.0,0.0,1.1156188249588013,1.115623950958252,8.304721887952837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.897216796875,0.0,118.70757293701172,1895.4371337890625,0.0,720.7391357421875,0.4095735847949981,1.0,0.0,3.0,1.0,0.0
11971800,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66754150390625,0.8343752026557922,0.2470178008079528,0.2234921157360077,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66802978515625,0.9990000128746032,0.5099023580551147,0.4044042825698852,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.915941834449768,0.3274115324020386,0.2293504327535629,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9106297492980956,0.321817547082901,0.3057674169540405,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8150162100791931,0.2289469242095947,1.0356098413467407,286.66796875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1482849121094,286.6693725585937,1.0,0.4815142750740051,1.0,1.0,0.0,1.0,-2.639589309692383,2.6395838260650635,5.599403266387526e-06,2.037587881088257,0.5350391864776611,0.5350391864776611,0.0,89.79422760009766,69.0,14116.591796875,-0.0,1454.3177490234375,1.0,283.1499938964844,286.1603698730469,290.9439697265625,291.9785461425781,293.1499938964844,293.1499938964844,283.1499938964844,19812.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557995080947876,1.0,0.0,0.0,1.1156188249588013,1.115623950958252,8.304721887952837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.897216796875,0.0,118.70757293701172,1895.4371337890625,0.0,720.7391357421875,0.4095735847949981,1.0,0.0,3.0,1.0,0.0
11971860,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.8486750721931458,0.2468077540397644,0.2230992764234542,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.9990000128746032,0.5187106728553772,0.3825679421424866,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.9379447102546692,0.3295589685440063,0.2306704670190811,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.9300095438957214,0.3217999935150146,0.3055352568626404,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.8287982940673828,0.2287455797195434,1.0335897207260132,286.7094116210937,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1980285644531,286.7115783691406,1.0,0.4742285013198852,1.0,1.0,0.0,1.0,-2.6117360591888428,2.6117305755615234,5.481103016791167e-06,2.015716314315796,0.5183348059654236,0.5183348059654236,0.0,84.21578216552734,72.0,13612.9072265625,-0.0,1392.26416015625,1.0,283.1499938964844,286.232421875,290.8922119140625,291.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,19693.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467740893363953,1.0,0.0,0.0,1.049415946006775,1.049420952796936,7.348332076162478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.628662109375,0.0,105.61534881591795,1895.4371337890625,0.0,673.2764282226562,0.3952905535697937,1.0,0.0,3.0,1.0,0.0
11971920,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.8486750721931458,0.2468077540397644,0.2230992764234542,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.9990000128746032,0.5187106728553772,0.3825679421424866,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.9379447102546692,0.3295589685440063,0.2306704670190811,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.9300095438957214,0.3217999935150146,0.3055352568626404,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.8287982940673828,0.2287455797195434,1.0335897207260132,286.7094116210937,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1980285644531,286.7115783691406,1.0,0.4742285013198852,1.0,1.0,0.0,1.0,-2.6117360591888428,2.6117305755615234,5.481103016791167e-06,2.015716314315796,0.5183348059654236,0.5183348059654236,0.0,84.21578216552734,72.0,13612.9072265625,-0.0,1392.26416015625,1.0,283.1499938964844,286.232421875,290.8922119140625,291.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,19693.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467740893363953,1.0,0.0,0.0,1.049415946006775,1.049420952796936,7.348332076162478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.628662109375,0.0,105.61534881591795,1895.4371337890625,0.0,673.2764282226562,0.3952905535697937,1.0,0.0,3.0,1.0,0.0
11971980,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603454589844,0.8584499955177307,0.2467353790998459,0.2229022830724716,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.9990000128746032,0.5272297859191895,0.3689858615398407,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.9531024694442748,0.3319287300109863,0.2322002202272415,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607727050781,0.9430243968963624,0.3219221234321594,0.305511325597763,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.8380107283592224,0.2287453711032867,1.0328670740127563,286.760986328125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2429504394531,286.7635803222656,1.0,0.4699397385120392,1.0,1.0,0.0,1.0,-2.596110820770264,2.5961053371429443,5.415364284999669e-06,2.003482818603516,0.5019064545631409,0.5019064545631409,0.0,80.94102478027344,90.0,13151.1591796875,-0.0,1357.347412109375,1.0,283.1499938964844,286.313720703125,290.8431396484375,291.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,19563.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356703400611877,1.0,0.0,0.0,0.987000048160553,0.987004816532135,6.500215476989979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.260498046875,0.0,94.24763488769533,1895.4371337890625,0.0,629.3628540039062,0.3820757865905761,1.0,0.0,3.0,1.0,0.0
11972040,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603454589844,0.8584499955177307,0.2467353790998459,0.2229022830724716,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610168457031,0.9990000128746032,0.5272297859191895,0.3689858615398407,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.9531024694442748,0.3319287300109863,0.2322002202272415,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607727050781,0.9430243968963624,0.3219221234321594,0.305511325597763,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601928710937,0.8380107283592224,0.2287453711032867,1.0328670740127563,286.760986328125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2429504394531,286.7635803222656,1.0,0.4699397385120392,1.0,1.0,0.0,1.0,-2.596110820770264,2.5961053371429443,5.415364284999669e-06,2.003482818603516,0.5019064545631409,0.5019064545631409,0.0,80.94102478027344,90.0,13151.1591796875,-0.0,1357.347412109375,1.0,283.1499938964844,286.313720703125,290.8431396484375,291.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,19563.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356703400611877,1.0,0.0,0.0,0.987000048160553,0.987004816532135,6.500215476989979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.260498046875,0.0,94.24763488769533,1895.4371337890625,0.0,629.3628540039062,0.3820757865905761,1.0,0.0,3.0,1.0,0.0
11972100,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.790771484375,0.8575936555862427,0.2467647939920425,0.2229135781526565,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915954589844,0.9990000128746032,0.5310259461402893,0.370128870010376,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913513183594,0.9533289670944214,0.3332106471061706,0.2330720573663711,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912902832031,0.9420391321182252,0.3220497667789459,0.3056149482727051,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79058837890625,0.8372644186019897,0.2288233190774917,1.0331275463104248,286.7915954589844,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2619934082031,286.7948608398437,1.0,0.4709756970405578,1.0,1.0,0.0,1.0,-2.598960399627685,2.598954916000366,5.426730240287725e-06,2.005420207977295,0.4938490092754364,0.4938490092754364,0.0,81.25310516357422,90.0,12948.6455078125,-0.0,1362.434814453125,1.0,283.1499938964844,286.35821533203125,290.8197326660156,291.7792053222656,293.1499938964844,293.1499938964844,283.1499938964844,19496.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530303418636322,1.0,0.0,0.0,0.9573274254798888,0.9573320746421814,6.115252659810724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.737548828125,0.0,89.16120147705078,1895.4371337890625,0.0,609.1776123046875,0.3758859932422638,1.0,0.0,3.0,1.0,0.0
11972160,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.826904296875,0.8530097007751465,0.2468403726816177,0.2230067402124405,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.9990000128746032,0.5340143442153931,0.3764201402664184,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275756835937,0.9488701820373536,0.3345599472522735,0.2340221405029297,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.9361965656280518,0.3222262859344482,0.3058064579963684,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8266906738281,0.8330376744270325,0.2289429605007171,1.0338037014007568,286.82781982421875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2755432128906,286.8315124511719,1.0,0.4736512005329132,1.0,1.0,0.0,1.0,-2.608805179595948,2.608799695968628,5.4677261687174905e-06,2.01292085647583,0.4859749972820282,0.4859749972820282,0.0,82.84333801269531,108.0,12766.4228515625,-0.0,1382.3338623046875,1.0,283.1499938964844,286.4075012207031,290.7972412109375,291.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,19425.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251547694206238,1.0,0.0,0.0,0.9288872480392456,0.928891897201538,5.757308230158743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.4736328125,0.0,84.46295928955078,1895.4371337890625,0.0,590.42724609375,0.3699983060359955,1.0,0.0,3.0,1.0,0.0
11972220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.8377469182014465,0.2471449822187423,0.2233944982290268,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.9990000128746032,0.5372925400733948,0.3990496397018432,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.9310192465782166,0.3373623490333557,0.2360465377569198,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270935058594,0.9159300327301024,0.3227295279502868,0.3064000606536865,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257507324219,0.8185542225837708,0.2292683124542236,1.0359604358673096,286.9276733398437,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2852478027344,286.9338684082031,1.0,0.4826131463050842,1.0,1.0,0.0,1.0,-2.642183542251587,2.6421778202056885,5.608380433841376e-06,2.038599967956543,0.4717436730861664,0.4717436730861664,0.0,88.68991088867188,108.0,12508.83984375,-0.0,1452.890625,1.0,283.1499938964844,286.5138854980469,290.75714111328125,291.6833190917969,293.1499938964844,293.1499938964844,283.1499938964844,19271.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161881446838379,1.0,0.0,0.0,0.8783681392669678,0.8783726096153259,5.1480956386740224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.53955078125,0.0,76.50543212890625,1895.4371337890625,0.0,559.15869140625,0.3596113920211792,1.0,0.0,3.0,1.0,0.0
11972280,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9312438964844,0.8369961977005005,0.2471648007631302,0.2234181016683578,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.9990000128746032,0.5373623967170715,0.4002348482608795,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.9300847053527832,0.337487518787384,0.2361376136541366,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9149326086044312,0.3227574825286865,0.3064325749874115,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.930908203125,0.8178179860115051,0.2292856872081756,1.0360755920410156,286.932861328125,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2852478027344,286.9390563964844,1.0,0.4830788969993591,1.0,1.0,0.0,1.0,-2.6439223289489746,2.643916845321656,5.615763257083017e-06,2.03994083404541,0.4711860418319702,0.4711860418319702,0.0,89.00389862060547,126.0,12499.9677734375,-0.0,1456.654541015625,1.0,283.1499938964844,286.51885986328125,290.7555847167969,291.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,19264.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158483982086182,1.0,0.0,0.0,0.876410722732544,0.8764151930809021,5.125176727460713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.77294921875,0.0,76.20559692382812,1895.4371337890625,0.0,558.0075073242188,0.3592083752155304,1.0,0.0,3.0,1.0,0.0
11972340,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.8167138695716858,0.2478196918964386,0.2242162674665451,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657043457031,0.9990000128746032,0.5375055074691772,0.4345093667507171,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.9050806760787964,0.3408100008964538,0.2385991811752319,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.8898143768310547,0.3236271142959595,0.3074683845043182,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633239746094,0.7966471314430237,0.2298033982515335,1.0396206378936768,287.0653686523437,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2765808105469,287.0716857910156,1.0,0.4966356456279754,1.0,1.0,0.0,1.0,-2.6945183277130127,2.6945126056671143,5.832847364217741e-06,2.079023122787476,0.4579746127128601,0.4579746127128601,0.0,98.44042205810548,144.0,12300.7763671875,-0.0,1569.58642578125,1.0,283.1499938964844,286.6448974609375,290.71929931640625,291.6298522949219,293.1499938964844,293.1499938964844,283.1499938964844,19088.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508544921875,1.0,0.0,0.0,0.830959677696228,0.8309639692306519,4.6073726167605855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.635498046875,0.0,69.45285034179688,1895.4371337890625,0.0,533.8407592773438,0.3498979806900024,1.0,0.0,3.0,1.0,0.0
11972400,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.8167138695716858,0.2478196918964386,0.2242162674665451,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657043457031,0.9990000128746032,0.5375055074691772,0.4345093667507171,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.9050806760787964,0.3408100008964538,0.2385991811752319,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.8898143768310547,0.3236271142959595,0.3074683845043182,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633239746094,0.7966471314430237,0.2298033982515335,1.0396206378936768,287.0653686523437,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2765808105469,287.0716857910156,1.0,0.4966356456279754,1.0,1.0,0.0,1.0,-2.6945183277130127,2.6945126056671143,5.832847364217741e-06,2.079023122787476,0.4579746127128601,0.4579746127128601,0.0,98.44042205810548,144.0,12300.7763671875,-0.0,1569.58642578125,1.0,283.1499938964844,286.6448974609375,290.71929931640625,291.6298522949219,293.1499938964844,293.1499938964844,283.1499938964844,19088.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508544921875,1.0,0.0,0.0,0.830959677696228,0.8309639692306519,4.6073726167605855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.635498046875,0.0,69.45285034179688,1895.4371337890625,0.0,533.8407592773438,0.3498979806900024,1.0,0.0,3.0,1.0,0.0
11972460,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1974182128906,0.7938241362571716,0.2486976534128189,0.2253256440162658,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996459960937,0.9990000128746032,0.5348532795906067,0.4753130972385406,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986389160156,0.8810656666755676,0.3444144427776336,0.2413443028926849,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1984558105469,0.8644986152648926,0.324754387140274,0.3088596165180206,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19708251953125,0.7737330794334412,0.2304303497076034,1.0441588163375854,287.1991577148437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2548522949219,287.2052917480469,1.0,0.5130403637886047,1.0,1.0,0.0,1.0,-2.755303382873535,2.7552974224090576,6.099270649428945e-06,2.126059532165528,0.4461459517478943,0.4461459517478943,0.0,110.56257629394533,147.0,12135.9375,-0.0,1714.260498046875,1.0,283.1499938964844,286.7691345214844,290.68536376953125,291.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18921.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034282207489014,1.0,0.0,0.0,0.791792094707489,0.7917963266372681,4.183268842439247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.7490234375,0.0,63.95459365844727,1895.4371337890625,0.0,517.5504760742188,0.3419954776763916,1.0,0.0,3.0,1.0,0.0
11972520,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1974182128906,0.7938241362571716,0.2486976534128189,0.2253256440162658,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996459960937,0.9990000128746032,0.5348532795906067,0.4753130972385406,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986389160156,0.8810656666755676,0.3444144427776336,0.2413443028926849,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1984558105469,0.8644986152648926,0.324754387140274,0.3088596165180206,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19708251953125,0.7737330794334412,0.2304303497076034,1.0441588163375854,287.1991577148437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2548522949219,287.2052917480469,1.0,0.5130403637886047,1.0,1.0,0.0,1.0,-2.755303382873535,2.7552974224090576,6.099270649428945e-06,2.126059532165528,0.4461459517478943,0.4461459517478943,0.0,110.56257629394533,147.0,12135.9375,-0.0,1714.260498046875,1.0,283.1499938964844,286.7691345214844,290.68536376953125,291.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18921.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034282207489014,1.0,0.0,0.0,0.791792094707489,0.7917963266372681,4.183268842439247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.7490234375,0.0,63.95459365844727,1895.4371337890625,0.0,517.5504760742188,0.3419954776763916,1.0,0.0,3.0,1.0,0.0
11972580,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3181457519531,0.777038037776947,0.249658778309822,0.2265039086341858,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3200378417969,0.9978112578392028,0.5306904315948486,0.5039144158363342,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.8645920157432556,0.348154753446579,0.2441801726818084,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189697265625,0.8469498157501221,0.325998991727829,0.3103565871715545,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178405761719,0.75757896900177,0.2310764789581298,1.0486862659454346,287.319580078125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.229248046875,287.3243103027344,1.0,0.5256667137145996,1.0,1.0,0.0,1.0,-2.802090883255005,2.802084445953369,6.3097763813857455e-06,2.1628990173339844,0.4354663789272308,0.4354663789272308,0.0,121.07577514648438,150.0,11956.921875,-0.0,1835.146728515625,1.0,283.1499938964844,286.88165283203125,290.650390625,291.54132080078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998356103897095,1.0,0.0,0.0,0.7580434679985046,0.7580476403236389,3.83426126404629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.914306640625,0.0,59.46873092651367,1895.4371337890625,0.0,506.4182434082031,0.3353352546691894,1.0,0.0,3.0,1.0,0.0
11972640,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3181457519531,0.777038037776947,0.249658778309822,0.2265039086341858,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3200378417969,0.9978112578392028,0.5306904315948486,0.5039144158363342,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.8645920157432556,0.348154753446579,0.2441801726818084,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189697265625,0.8469498157501221,0.325998991727829,0.3103565871715545,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178405761719,0.75757896900177,0.2310764789581298,1.0486862659454346,287.319580078125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.229248046875,287.3243103027344,1.0,0.5256667137145996,1.0,1.0,0.0,1.0,-2.802090883255005,2.802084445953369,6.3097763813857455e-06,2.1628990173339844,0.4354663789272308,0.4354663789272308,0.0,121.07577514648438,150.0,11956.921875,-0.0,1835.146728515625,1.0,283.1499938964844,286.88165283203125,290.650390625,291.54132080078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998356103897095,1.0,0.0,0.0,0.7580434679985046,0.7580476403236389,3.83426126404629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.914306640625,0.0,59.46873092651367,1895.4371337890625,0.0,506.4182434082031,0.3353352546691894,1.0,0.0,3.0,1.0,0.0
11972700,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630065917969,0.7667129039764404,0.2500909864902496,0.2271424978971481,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3644104003906,0.9861422777175904,0.5293755531311035,0.5024952292442322,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36376953125,0.854271650314331,0.3499980568885803,0.2456510961055755,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.8363353610038757,0.3265874683856964,0.3111699819564819,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36279296875,0.7478313446044922,0.2313586771488189,1.0511760711669922,287.36407470703125,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2225646972656,287.3676147460937,1.0,0.5301951169967651,1.0,1.0,0.0,1.0,-2.806594133377075,2.8065879344940186,6.330357336992165e-06,2.1665048599243164,0.4303245544433594,0.4303245544433594,0.0,127.3860092163086,150.0,11832.76953125,-0.0,1872.553955078125,1.0,283.1499938964844,286.9268798828125,290.6316833496094,291.51763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18720.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982531666755676,1.0,0.0,0.0,0.7426248788833618,0.7426289916038513,3.679869919892553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.203857421875,0.0,57.512813568115234,1895.4371337890625,0.0,501.5931091308594,0.3323793709278106,1.0,0.0,3.0,1.0,0.0
11972760,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022827148437,0.7594490647315979,0.250506192445755,0.2277034521102905,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40362548828125,0.9768264889717102,0.5289363861083984,0.5018858909606934,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40301513671875,0.8472905158996582,0.3518405556678772,0.2470725774765014,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.8288611173629761,0.3271681666374206,0.3119115829467773,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020690917969,0.7409921288490295,0.2316455841064453,1.0533567667007446,287.4032897949219,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2214050292969,287.4067077636719,1.0,0.5340209007263184,1.0,1.0,0.0,1.0,-2.811755895614624,2.8117494583129883,6.353689514071448e-06,2.170501470565796,0.4253022372722626,0.4253022372722626,0.0,132.42666625976562,138.0,11713.5771484375,-0.0,1904.8416748046875,1.0,283.1499938964844,286.9657897949219,290.61163330078125,291.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,18671.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965349733829498,1.0,0.0,0.0,0.727901041507721,0.7279050946235657,3.5353970417872915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.782958984375,0.0,55.70075988769531,1895.4371337890625,0.0,496.407470703125,0.3296191394329071,1.0,0.0,3.0,1.0,0.0
11972820,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765014648437,0.758520245552063,0.2513447701931,0.2284902334213256,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.9747197031974792,0.5294166803359985,0.5019894242286682,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4771728515625,0.8482009172439575,0.3555809557437897,0.2496881186962127,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47705078125,0.8279539346694946,0.3283404111862182,0.3130530416965484,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.476318359375,0.7399694919586182,0.2322671264410019,1.056265115737915,287.4774475097656,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.22625732421875,287.4805908203125,1.0,0.5356773734092712,1.0,1.0,0.0,1.0,-2.820838689804077,2.8208322525024414,6.394959655153798e-06,2.1775834560394287,0.4157222211360931,0.4157222211360931,0.0,133.92794799804688,126.0,11485.29296875,-0.0,1926.49169921875,1.0,283.1499938964844,287.0383605957031,290.5683898925781,291.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,18586.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919894337654114,1.0,0.0,0.0,0.7006769776344299,0.7006809711456299,3.275888715847941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.47705078125,0.0,52.46500015258789,1895.4371337890625,0.0,482.9525451660156,0.3246220350265503,1.0,0.0,3.0,1.0,0.0
11972880,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765014648437,0.758520245552063,0.2513447701931,0.2284902334213256,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.9747197031974792,0.5294166803359985,0.5019894242286682,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4771728515625,0.8482009172439575,0.3555809557437897,0.2496881186962127,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47705078125,0.8279539346694946,0.3283404111862182,0.3130530416965484,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.476318359375,0.7399694919586182,0.2322671264410019,1.056265115737915,287.4774475097656,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.22625732421875,287.4805908203125,1.0,0.5356773734092712,1.0,1.0,0.0,1.0,-2.820838689804077,2.8208322525024414,6.394959655153798e-06,2.1775834560394287,0.4157222211360931,0.4157222211360931,0.0,133.92794799804688,126.0,11485.29296875,-0.0,1926.49169921875,1.0,283.1499938964844,287.0383605957031,290.5683898925781,291.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,18586.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919894337654114,1.0,0.0,0.0,0.7006769776344299,0.7006809711456299,3.275888715847941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.47705078125,0.0,52.46500015258789,1895.4371337890625,0.0,482.9525451660156,0.3246220350265503,1.0,0.0,3.0,1.0,0.0
11972940,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54608154296875,0.7668210864067078,0.2522623538970947,0.2291121631860733,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.9840962886810304,0.5307853817939758,0.5029220581054688,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8593637347221375,0.3594594597816467,0.2522167563438415,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466003417969,0.8365650773048401,0.3295783102512359,0.3140112161636352,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7475277185440063,0.2329928129911422,1.0584920644760132,287.5469665527344,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2348022460937,287.5499267578125,1.0,0.5338097214698792,1.0,1.0,0.0,1.0,-2.8295743465423584,2.8295679092407227,6.4347341321990825e-06,2.1843748092651367,0.4067600965499878,0.4067600965499878,0.0,129.49700927734375,114.0,11272.6728515625,-0.0,1919.0894775390625,1.0,283.1499938964844,287.1058654785156,290.5264892578125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18515.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857722818851471,1.0,0.0,0.0,0.6761685013771057,0.6761724352836609,3.05072695994113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.9931640625,0.0,49.67194747924805,1895.4371337890625,0.0,465.1534118652344,0.3202375471591949,1.0,0.0,3.0,1.0,0.0
11973000,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54608154296875,0.7668210864067078,0.2522623538970947,0.2291121631860733,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.9840962886810304,0.5307853817939758,0.5029220581054688,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8593637347221375,0.3594594597816467,0.2522167563438415,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466003417969,0.8365650773048401,0.3295783102512359,0.3140112161636352,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7475277185440063,0.2329928129911422,1.0584920644760132,287.5469665527344,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2348022460937,287.5499267578125,1.0,0.5338097214698792,1.0,1.0,0.0,1.0,-2.8295743465423584,2.8295679092407227,6.4347341321990825e-06,2.1843748092651367,0.4067600965499878,0.4067600965499878,0.0,129.49700927734375,114.0,11272.6728515625,-0.0,1919.0894775390625,1.0,283.1499938964844,287.1058654785156,290.5264892578125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18515.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857722818851471,1.0,0.0,0.0,0.6761685013771057,0.6761724352836609,3.05072695994113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.9931640625,0.0,49.67194747924805,1895.4371337890625,0.0,465.1534118652344,0.3202375471591949,1.0,0.0,3.0,1.0,0.0
