time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61181640625,0.7818637490272522,0.2532690465450287,0.2296948581933975,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.9988583922386168,0.5325630307197571,0.5040204524993896,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8782444000244141,0.3634868860244751,0.2547559142112732,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.8520811200141907,0.3308948278427124,0.3149166703224182,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.7614430785179138,0.2338238358497619,1.0606015920639038,287.6126403808594,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2445068359375,287.6153869628906,1.0,0.5298948884010315,1.0,1.0,0.0,1.0,-2.837808609008789,2.8378021717071533,6.472443601523992e-06,2.190824031829834,0.398419439792633,0.398419439792633,0.0,121.85009765625,102.0,11076.0908203125,-0.0,1895.57373046875,1.0,283.1499938964844,287.169189453125,290.4911499023437,291.3223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18453.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786078333854675,1.0,0.0,0.0,0.6541320085525513,0.6541359424591064,2.8551195185855253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.82666015625,0.0,47.2509651184082,1895.4371337890625,0.0,445.4731140136719,0.3163828551769256,1.0,0.0,3.0,1.0,0.0
11973120,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61181640625,0.7818637490272522,0.2532690465450287,0.2296948581933975,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.9988583922386168,0.5325630307197571,0.5040204524993896,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8782444000244141,0.3634868860244751,0.2547559142112732,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.8520811200141907,0.3308948278427124,0.3149166703224182,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.7614430785179138,0.2338238358497619,1.0606015920639038,287.6126403808594,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2445068359375,287.6153869628906,1.0,0.5298948884010315,1.0,1.0,0.0,1.0,-2.837808609008789,2.8378021717071533,6.472443601523992e-06,2.190824031829834,0.398419439792633,0.398419439792633,0.0,121.85009765625,102.0,11076.0908203125,-0.0,1895.57373046875,1.0,283.1499938964844,287.169189453125,290.4911499023437,291.3223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18453.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786078333854675,1.0,0.0,0.0,0.6541320085525513,0.6541359424591064,2.8551195185855253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.82666015625,0.0,47.2509651184082,1895.4371337890625,0.0,445.4731140136719,0.3163828551769256,1.0,0.0,3.0,1.0,0.0
11973180,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.661376953125,0.7950482368469238,0.2542512416839599,0.2303654253482818,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.9990000128746032,0.5360303521156311,0.4837681353092193,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617736816406,0.8952983617782593,0.3675516545772552,0.2574063241481781,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.8659247159957886,0.3321900963783264,0.3159140050411224,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612854003906,0.7738598585128784,0.2346583306789398,1.0632469654083252,287.6618957519531,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.25885009765625,287.66357421875,1.0,0.5234020352363586,1.0,1.0,0.0,1.0,-2.822216987609864,2.8222105503082275,6.402116468962049e-06,2.179060459136963,0.3904663026332855,0.3904663026332855,0.0,115.26593017578124,90.0,10855.4140625,-0.0,1838.9376220703125,1.0,283.1499938964844,287.2216491699219,290.46295166015625,291.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18403.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712587594985962,1.0,0.0,0.0,0.6340107321739197,0.6340145468711853,2.6821721732517293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.177490234375,0.0,45.1220588684082,1895.4371337890625,0.0,426.166259765625,0.3129614889621734,1.0,0.0,3.0,1.0,0.0
11973240,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.661376953125,0.7950482368469238,0.2542512416839599,0.2303654253482818,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.9990000128746032,0.5360303521156311,0.4837681353092193,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617736816406,0.8952983617782593,0.3675516545772552,0.2574063241481781,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.8659247159957886,0.3321900963783264,0.3159140050411224,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612854003906,0.7738598585128784,0.2346583306789398,1.0632469654083252,287.6618957519531,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.25885009765625,287.66357421875,1.0,0.5234020352363586,1.0,1.0,0.0,1.0,-2.822216987609864,2.8222105503082275,6.402116468962049e-06,2.179060459136963,0.3904663026332855,0.3904663026332855,0.0,115.26593017578124,90.0,10855.4140625,-0.0,1838.9376220703125,1.0,283.1499938964844,287.2216491699219,290.46295166015625,291.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18403.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712587594985962,1.0,0.0,0.0,0.6340107321739197,0.6340145468711853,2.6821721732517293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.177490234375,0.0,45.1220588684082,1895.4371337890625,0.0,426.166259765625,0.3129614889621734,1.0,0.0,3.0,1.0,0.0
11973300,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.8029248118400574,0.2547224760055542,0.2306680083274841,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6812438964844,0.9990000128746032,0.5389662384986877,0.4706768095493316,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.9054064750671388,0.369587242603302,0.2587223052978515,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68096923828125,0.8743717670440674,0.3328222632408142,0.316382497549057,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.7814183831214905,0.2350758761167526,1.064487099647522,287.68115234375,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2703857421875,287.6826477050781,1.0,0.5193434953689575,1.0,1.0,0.0,1.0,-2.8105976581573486,2.810591459274292,6.349583600240294e-06,2.1701231002807617,0.3865829110145569,0.3865829110145569,0.0,111.49343872070312,90.0,10744.1240234375,-0.0,1802.6639404296875,1.0,283.1499938964844,287.2428894042969,290.45050048828125,291.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18384.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675414264202118,1.0,0.0,0.0,0.6244522929191589,0.6244561672210693,2.6019085552775323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.53662109375,0.0,44.13914489746094,1895.4371337890625,0.0,416.72509765625,0.3113762438297272,1.0,0.0,3.0,1.0,0.0
11973360,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982116699219,0.8116742372512817,0.2551847398281097,0.2309530675411224,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986999511719,0.9990000128746032,0.542593777179718,0.4562838971614837,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69854736328125,0.917650818824768,0.3716295659542084,0.2600354850292206,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6984558105469,0.8840793371200562,0.3334468305110931,0.3168343901634216,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6981201171875,0.7900795936584473,0.2354991436004638,1.06570303440094,287.6986083984375,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.28533935546875,287.6999816894531,1.0,0.5148480534553528,1.0,1.0,0.0,1.0,-2.7972278594970703,2.7972214221954346,6.289326393016381e-06,2.159803867340088,0.3827743232250213,0.3827743232250213,0.0,107.43006134033205,93.0,10633.6259765625,-0.0,1762.681396484375,1.0,283.1499938964844,287.2626342773437,290.4389343261719,291.23687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18365.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637595117092132,1.0,0.0,0.0,0.6152295470237732,0.6152333617210388,2.5256188251887586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.070556640625,0.0,43.20546340942383,1895.4371337890625,0.0,407.33544921875,0.3098653554916382,1.0,0.0,3.0,1.0,0.0
11973420,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378845214844,0.8230525851249695,0.2561421692371368,0.2316354811191558,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.738525390625,0.9990000128746032,0.5507727265357971,0.4379641711711883,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383117675781,0.9361782670021056,0.3757992088794708,0.2627832591533661,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.8975839018821716,0.3347324728965759,0.3178598880767822,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377624511719,0.8020927309989929,0.2364276349544525,1.0689115524291992,287.7384338378906,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3209533691406,287.7403869628906,1.0,0.5103127360343933,1.0,1.0,0.0,1.0,-2.784400463104248,2.7843942642211914,6.231170573300915e-06,2.1496198177337646,0.3755451440811157,0.3755451440811157,0.0,102.56262969970705,96.0,10446.33984375,-0.0,1720.0728759765625,1.0,283.1499938964844,287.30322265625,290.4190979003906,291.20050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18330.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560228586196899,1.0,0.0,0.0,0.5979512929916382,0.597955048084259,2.385750796918273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.548583984375,0.0,41.48612594604492,1895.4371337890625,0.0,388.7774658203125,0.307062029838562,1.0,0.0,3.0,1.0,0.0
11973480,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378845214844,0.8230525851249695,0.2561421692371368,0.2316354811191558,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.738525390625,0.9990000128746032,0.5507727265357971,0.4379641711711883,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383117675781,0.9361782670021056,0.3757992088794708,0.2627832591533661,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.8975839018821716,0.3347324728965759,0.3178598880767822,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377624511719,0.8020927309989929,0.2364276349544525,1.0689115524291992,287.7384338378906,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3209533691406,287.7403869628906,1.0,0.5103127360343933,1.0,1.0,0.0,1.0,-2.784400463104248,2.7843942642211914,6.231170573300915e-06,2.1496198177337646,0.3755451440811157,0.3755451440811157,0.0,102.56262969970705,96.0,10446.33984375,-0.0,1720.0728759765625,1.0,283.1499938964844,287.30322265625,290.4190979003906,291.20050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18330.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560228586196899,1.0,0.0,0.0,0.5979512929916382,0.597955048084259,2.385750796918273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.548583984375,0.0,41.48612594604492,1895.4371337890625,0.0,388.7774658203125,0.307062029838562,1.0,0.0,3.0,1.0,0.0
11973540,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7853088378906,0.8303482532501221,0.2571621239185333,0.232439711689949,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859802246094,0.9990000128746032,0.5586730241775513,0.4271815419197082,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857971191406,0.9489924907684326,0.3800990581512451,0.2656731605529785,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856750488281,0.9065150618553162,0.3360751867294311,0.3190107941627502,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.8099150657653809,0.2374574989080429,1.0729413032531738,287.785888671875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3531188964844,287.7881164550781,1.0,0.5084418654441833,1.0,1.0,0.0,1.0,-2.782099485397339,2.7820932865142822,6.220684554136824e-06,2.147754669189453,0.3690095543861389,0.3690095543861389,0.0,99.97959899902344,99.0,10294.2080078125,-0.0,1704.3604736328125,1.0,283.1499938964844,287.3489685058594,290.4060974121094,291.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,18292.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484905004501343,1.0,0.0,0.0,0.5825824737548828,0.5825862884521484,2.264687815056732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.090576171875,0.0,39.981441497802734,1895.4371337890625,0.0,371.5052795410156,0.3045744299888611,1.0,0.0,3.0,1.0,0.0
11973600,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7853088378906,0.8303482532501221,0.2571621239185333,0.232439711689949,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859802246094,0.9990000128746032,0.5586730241775513,0.4271815419197082,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857971191406,0.9489924907684326,0.3800990581512451,0.2656731605529785,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856750488281,0.9065150618553162,0.3360751867294311,0.3190107941627502,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.8099150657653809,0.2374574989080429,1.0729413032531738,287.785888671875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3531188964844,287.7881164550781,1.0,0.5084418654441833,1.0,1.0,0.0,1.0,-2.782099485397339,2.7820932865142822,6.220684554136824e-06,2.147754669189453,0.3690095543861389,0.3690095543861389,0.0,99.97959899902344,99.0,10294.2080078125,-0.0,1704.3604736328125,1.0,283.1499938964844,287.3489685058594,290.4060974121094,291.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,18292.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484905004501343,1.0,0.0,0.0,0.5825824737548828,0.5825862884521484,2.264687815056732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.090576171875,0.0,39.981441497802734,1895.4371337890625,0.0,371.5052795410156,0.3045744299888611,1.0,0.0,3.0,1.0,0.0
11973660,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.83563232421875,0.8347340226173401,0.2582432627677917,0.2333470582962036,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363037109375,0.9990000128746032,0.5658993721008301,0.4216552376747131,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8361511230469,0.9573968052864076,0.3845271468162536,0.2686890065670013,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.9121796488761902,0.3374786078929901,0.3202671110630035,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.83551025390625,0.8144850134849548,0.238567054271698,1.077587366104126,287.83624267578125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.37860107421875,287.8385009765625,1.0,0.5085434913635254,1.0,1.0,0.0,1.0,-2.787259578704834,2.7872533798217773,6.24371068624896e-06,2.151705503463745,0.3631912171840668,0.3631912171840668,0.0,98.91417694091795,117.0,10170.375,-0.0,1707.0543212890625,1.0,283.1499938964844,287.396240234375,290.4000549316406,291.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18254.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442005842924118,1.0,0.0,0.0,0.5691367983818054,0.5691405534744263,2.1613583811586068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.896240234375,0.0,38.68464279174805,1895.4371337890625,0.0,357.22540283203125,0.3024037480354309,1.0,0.0,3.0,1.0,0.0
11973720,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.83563232421875,0.8347340226173401,0.2582432627677917,0.2333470582962036,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363037109375,0.9990000128746032,0.5658993721008301,0.4216552376747131,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8361511230469,0.9573968052864076,0.3845271468162536,0.2686890065670013,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.9121796488761902,0.3374786078929901,0.3202671110630035,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.83551025390625,0.8144850134849548,0.238567054271698,1.077587366104126,287.83624267578125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.37860107421875,287.8385009765625,1.0,0.5085434913635254,1.0,1.0,0.0,1.0,-2.787259578704834,2.7872533798217773,6.24371068624896e-06,2.151705503463745,0.3631912171840668,0.3631912171840668,0.0,98.91417694091795,117.0,10170.375,-0.0,1707.0543212890625,1.0,283.1499938964844,287.396240234375,290.4000549316406,291.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18254.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442005842924118,1.0,0.0,0.0,0.5691367983818054,0.5691405534744263,2.1613583811586068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.896240234375,0.0,38.68464279174805,1895.4371337890625,0.0,357.22540283203125,0.3024037480354309,1.0,0.0,3.0,1.0,0.0
11973780,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.89459228515625,0.8283692598342896,0.2594175636768341,0.2344791889190673,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955078125,0.9990000128746032,0.5715608596801758,0.4342523217201233,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952941894531,0.9513866305351256,0.3891160190105438,0.2719248831272125,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89508056640625,0.9040089845657348,0.3389849960803985,0.3217660188674927,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944091796875,0.8081080317497253,0.2397678792476654,1.0833802223205566,287.8953857421875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3938293457031,287.8984069824219,1.0,0.5156437754631042,1.0,1.0,0.0,1.0,-2.8163809776306152,2.8163747787475586,6.374306849465938e-06,2.173933506011963,0.3581990897655487,0.3581990897655487,0.0,102.86483001708984,135.0,10095.7138671875,-0.0,1770.230224609375,1.0,283.1499938964844,287.44677734375,290.3973083496094,291.1449279785156,293.1499938964844,293.1499938964844,283.1499938964844,18216.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371905922889709,1.0,0.0,0.0,0.5576480031013489,0.557651698589325,2.0749792994934072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.281494140625,0.0,37.58704376220703,1895.4371337890625,0.0,346.9544677734375,0.3005411922931671,1.0,0.0,3.0,1.0,0.0
11973840,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.89459228515625,0.8283692598342896,0.2594175636768341,0.2344791889190673,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955078125,0.9990000128746032,0.5715608596801758,0.4342523217201233,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952941894531,0.9513866305351256,0.3891160190105438,0.2719248831272125,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89508056640625,0.9040089845657348,0.3389849960803985,0.3217660188674927,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944091796875,0.8081080317497253,0.2397678792476654,1.0833802223205566,287.8953857421875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3938293457031,287.8984069824219,1.0,0.5156437754631042,1.0,1.0,0.0,1.0,-2.8163809776306152,2.8163747787475586,6.374306849465938e-06,2.173933506011963,0.3581990897655487,0.3581990897655487,0.0,102.86483001708984,135.0,10095.7138671875,-0.0,1770.230224609375,1.0,283.1499938964844,287.44677734375,290.3973083496094,291.1449279785156,293.1499938964844,293.1499938964844,283.1499938964844,18216.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371905922889709,1.0,0.0,0.0,0.5576480031013489,0.557651698589325,2.0749792994934072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.281494140625,0.0,37.58704376220703,1895.4371337890625,0.0,346.9544677734375,0.3005411922931671,1.0,0.0,3.0,1.0,0.0
11973900,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283447265625,0.8221944570541382,0.2600378394126892,0.2351272851228714,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9293212890625,0.9990000128746032,0.573302686214447,0.4460560381412506,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9290771484375,0.9441266059875488,0.3914705812931061,0.2736248075962066,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288635253906,0.8965103030204773,0.3397783041000366,0.3226071894168854,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281921386719,0.8015816807746887,0.2403852641582489,1.0866376161575315,287.92919921875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3949584960937,287.932373046875,1.0,0.5210884809494019,1.0,1.0,0.0,1.0,-2.838307380676269,2.838300943374634,6.473927442129934e-06,2.190850257873535,0.3560788035392761,0.3560788035392761,0.0,106.46319580078124,135.0,10074.947265625,-0.0,1821.611572265625,1.0,283.1499938964844,287.4747619628906,290.3966369628906,291.14178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18197.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354767203330993,1.0,0.0,0.0,0.5527545809745789,0.5527582764625549,2.0387226129514602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.58056640625,0.0,37.11898040771485,1895.4371337890625,0.0,343.36431884765625,0.2997339069843292,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9633483886719,0.8146954774856567,0.2606746554374695,0.2358195483684539,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9643859863281,0.9990000128746032,0.5742957592010498,0.4605614244937897,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9640808105469,0.934905171394348,0.3938584625720978,0.2753709256649017,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638671875,0.8875604867935181,0.3405947983264923,0.323500245809555,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9631652832031,0.7936825156211853,0.2410026639699936,1.0900492668151855,287.9642028808594,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39190673828125,287.9674377441406,1.0,0.5275296568870544,1.0,1.0,0.0,1.0,-2.8638393878936768,2.863832950592041,6.590973043785198e-06,2.210580348968506,0.3542051613330841,0.3542051613330841,0.0,110.94402313232422,153.0,10063.0751953125,-0.0,1883.7955322265625,1.0,283.1499938964844,287.5034484863281,290.396240234375,291.139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18177.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342419505119324,1.0,0.0,0.0,0.5484155416488647,0.5484192371368408,2.0068410933049563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.359375,0.0,36.70318603515625,1895.4371337890625,0.0,340.79852294921875,0.2990091145038605,1.0,0.0,3.0,1.0,0.0
11974020,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341796875,0.7965928912162781,0.2619766891002655,0.2373073548078537,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352783203125,0.9990000128746032,0.5741722583770752,0.4955359101295471,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.034912109375,0.9133886098861694,0.3987084627151489,0.2789756655693054,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03466796875,0.867545485496521,0.3422810733318329,0.3254165351390838,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03399658203125,0.7757911682128906,0.2422132939100265,1.0971568822860718,288.0350341796875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3753356933594,288.0382385253906,1.0,0.5426855087280273,1.0,1.0,0.0,1.0,-2.922835350036621,2.922828435897827,6.865581326565007e-06,2.2562334537506104,0.3511736690998077,0.3511736690998077,0.0,122.1504898071289,156.0,10061.5458984375,-0.0,2035.706298828125,1.0,283.1499938964844,287.5605773925781,290.3953857421875,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18139.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331081211566925,1.0,0.0,0.0,0.5413278341293335,0.5413315296173096,1.9553038299591208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.368896484375,0.0,36.020015716552734,1895.4371337890625,0.0,338.45758056640625,0.2977982759475708,1.0,0.0,3.0,1.0,0.0
11974080,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341796875,0.7965928912162781,0.2619766891002655,0.2373073548078537,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352783203125,0.9990000128746032,0.5741722583770752,0.4955359101295471,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.034912109375,0.9133886098861694,0.3987084627151489,0.2789756655693054,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03466796875,0.867545485496521,0.3422810733318329,0.3254165351390838,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03399658203125,0.7757911682128906,0.2422132939100265,1.0971568822860718,288.0350341796875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3753356933594,288.0382385253906,1.0,0.5426855087280273,1.0,1.0,0.0,1.0,-2.922835350036621,2.922828435897827,6.865581326565007e-06,2.2562334537506104,0.3511736690998077,0.3511736690998077,0.0,122.1504898071289,156.0,10061.5458984375,-0.0,2035.706298828125,1.0,283.1499938964844,287.5605773925781,290.3953857421875,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18139.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331081211566925,1.0,0.0,0.0,0.5413278341293335,0.5413315296173096,1.9553038299591208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.368896484375,0.0,36.020015716552734,1895.4371337890625,0.0,338.45758056640625,0.2977982759475708,1.0,0.0,3.0,1.0,0.0
11974140,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.7837619185447693,0.2632374167442322,0.2387238442897796,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0959167480469,0.9990000128746032,0.5722883343696594,0.5226667523384094,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956420898437,0.9002062082290649,0.4035691022872925,0.2825633585453033,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.854040265083313,0.3439597487449646,0.3272901773452759,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0949401855469,0.7635399103164673,0.2433277815580368,1.103631854057312,288.0957336425781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.351806640625,288.0980529785156,1.0,0.5545532703399658,1.0,1.0,0.0,1.0,-2.97151780128479,2.971510648727417,7.097207799233729e-06,2.29425311088562,0.3489019274711609,0.3489019274711609,0.0,131.45950317382812,159.0,10060.7744140625,-0.0,2165.7060546875,1.0,283.1499938964844,287.6112060546875,290.3932189941406,291.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,18106.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334293901920318,1.0,0.0,0.0,0.5360352396965027,0.5360389351844788,1.9172562204516908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.44189453125,0.0,35.50761413574219,1895.4371337890625,0.0,339.1194152832031,0.2968737483024597,1.0,0.0,3.0,1.0,0.0
11974200,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950622558594,0.7837619185447693,0.2632374167442322,0.2387238442897796,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0959167480469,0.9990000128746032,0.5722883343696594,0.5226667523384094,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956420898437,0.9002062082290649,0.4035691022872925,0.2825633585453033,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.854040265083313,0.3439597487449646,0.3272901773452759,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0949401855469,0.7635399103164673,0.2433277815580368,1.103631854057312,288.0957336425781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.351806640625,288.0980529785156,1.0,0.5545532703399658,1.0,1.0,0.0,1.0,-2.97151780128479,2.971510648727417,7.097207799233729e-06,2.29425311088562,0.3489019274711609,0.3489019274711609,0.0,131.45950317382812,159.0,10060.7744140625,-0.0,2165.7060546875,1.0,283.1499938964844,287.6112060546875,290.3932189941406,291.1377868652344,293.1499938964844,293.1499938964844,283.1499938964844,18106.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334293901920318,1.0,0.0,0.0,0.5360352396965027,0.5360389351844788,1.9172562204516908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.44189453125,0.0,35.50761413574219,1895.4371337890625,0.0,339.1194152832031,0.2968737483024597,1.0,0.0,3.0,1.0,0.0
11974260,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416320800781,0.7740038633346558,0.264422208070755,0.2400433272123336,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.14227294921875,0.9980588555336,0.570223867893219,0.5407945513725281,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1420593261719,0.8910168409347534,0.4083946049213409,0.2861051857471466,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14190673828125,0.8439868092536926,0.3455877900123596,0.3290882706642151,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.7543309330940247,0.2443587630987167,1.1095328330993652,288.1421203613281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33251953125,288.1437683105469,1.0,0.5641246438026428,1.0,1.0,0.0,1.0,-3.008730173110962,3.0087227821350098,7.277128133864608e-06,2.3234331607818604,0.347147524356842,0.347147524356842,0.0,139.4100341796875,162.0,10057.8564453125,-0.0,2271.81689453125,1.0,283.1499938964844,287.65008544921875,290.3878173828125,291.1342163085937,293.1499938964844,293.1499938964844,283.1499938964844,18080.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344742000102997,1.0,0.0,0.0,0.5319857001304626,0.531989336013794,1.8883973496031103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.531982421875,0.0,35.11839294433594,1895.4371337890625,0.0,341.27978515625,0.2961686551570892,1.0,0.0,3.0,1.0,0.0
11974320,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416320800781,0.7740038633346558,0.264422208070755,0.2400433272123336,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.14227294921875,0.9980588555336,0.570223867893219,0.5407945513725281,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1420593261719,0.8910168409347534,0.4083946049213409,0.2861051857471466,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14190673828125,0.8439868092536926,0.3455877900123596,0.3290882706642151,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.7543309330940247,0.2443587630987167,1.1095328330993652,288.1421203613281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33251953125,288.1437683105469,1.0,0.5641246438026428,1.0,1.0,0.0,1.0,-3.008730173110962,3.0087227821350098,7.277128133864608e-06,2.3234331607818604,0.347147524356842,0.347147524356842,0.0,139.4100341796875,162.0,10057.8564453125,-0.0,2271.81689453125,1.0,283.1499938964844,287.65008544921875,290.3878173828125,291.1342163085937,293.1499938964844,293.1499938964844,283.1499938964844,18080.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344742000102997,1.0,0.0,0.0,0.5319857001304626,0.531989336013794,1.8883973496031103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.531982421875,0.0,35.11839294433594,1895.4371337890625,0.0,341.27978515625,0.2961686551570892,1.0,0.0,3.0,1.0,0.0
11974380,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1680603027344,0.7630804181098938,0.265447586774826,0.2412930727005005,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684265136719,0.9854497313499452,0.5696876049041748,0.5401176810264587,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683044433594,0.8802980780601501,0.4131037294864654,0.2896231710910797,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.168212890625,0.8328362703323364,0.3470773100852966,0.330834299325943,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679992675781,0.7441477179527283,0.245265781879425,1.1151959896087646,288.1683349609375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3243103027344,288.1692810058594,1.0,0.5708550810813904,1.0,1.0,0.0,1.0,-3.0222644805908203,3.022257089614868,7.343106062762672e-06,2.334038257598877,0.3456079661846161,0.3456079661846161,0.0,147.9027862548828,165.0,10032.650390625,-0.0,2340.20166015625,1.0,283.1499938964844,287.6749572753906,290.3789978027344,291.1260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18065.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354634881019592,1.0,0.0,0.0,0.5286182165145874,0.5286218523979187,1.864565746245717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.971435546875,0.0,34.80459976196289,1895.4371337890625,0.0,343.3367004394531,0.295610636472702,1.0,0.0,3.0,1.0,0.0
11974440,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1680603027344,0.7630804181098938,0.265447586774826,0.2412930727005005,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684265136719,0.9854497313499452,0.5696876049041748,0.5401176810264587,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683044433594,0.8802980780601501,0.4131037294864654,0.2896231710910797,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.168212890625,0.8328362703323364,0.3470773100852966,0.330834299325943,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679992675781,0.7441477179527283,0.245265781879425,1.1151959896087646,288.1683349609375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3243103027344,288.1692810058594,1.0,0.5708550810813904,1.0,1.0,0.0,1.0,-3.0222644805908203,3.022257089614868,7.343106062762672e-06,2.334038257598877,0.3456079661846161,0.3456079661846161,0.0,147.9027862548828,165.0,10032.650390625,-0.0,2340.20166015625,1.0,283.1499938964844,287.6749572753906,290.3789978027344,291.1260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18065.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354634881019592,1.0,0.0,0.0,0.5286182165145874,0.5286218523979187,1.864565746245717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.971435546875,0.0,34.80459976196289,1895.4371337890625,0.0,343.3367004394531,0.295610636472702,1.0,0.0,3.0,1.0,0.0
11974500,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1789245605469,0.7595040202140808,0.2659290730953216,0.2418410629034042,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17926025390625,0.9809096455574036,0.5699855089187622,0.5403715968132019,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1791381835937,0.8771277070045471,0.415442407131195,0.2913331091403961,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1790771484375,0.8291921019554138,0.3477927148342132,0.3316305577754974,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1788635253906,0.7408279180526733,0.2457030564546585,1.1177183389663696,288.1791687011719,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.322998046875,288.1800842285156,1.0,0.5736469030380249,1.0,1.0,0.0,1.0,-3.029273509979248,3.029266119003296,7.377271685982123e-06,2.339479684829712,0.3449262976646423,0.3449262976646423,0.0,151.12034606933594,165.0,10023.41796875,-0.0,2369.632080078125,1.0,283.1499938964844,287.6842956542969,290.3735046386719,291.120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357223510742187,1.0,0.0,0.0,0.527129054069519,0.5271326899528503,1.8540752932949545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.889892578125,0.0,34.66783905029297,1895.4371337890625,0.0,343.8767395019531,0.2953698933124542,1.0,0.0,3.0,1.0,0.0
11974560,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.189208984375,0.7566535472869873,0.2663987874984741,0.2423595190048217,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1895446777344,0.9771550297737122,0.5704671144485474,0.540835440158844,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.189453125,0.8748051524162292,0.4177798926830292,0.2930272817611694,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893615722656,0.8262804746627808,0.3484947085380554,0.3323948681354522,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1891784667969,0.7381826043128967,0.2461339086294174,1.1201238632202148,288.1894836425781,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.32244873046875,288.1903381347656,1.0,0.5761817097663879,1.0,1.0,0.0,1.0,-3.036301612854004,3.036294221878052,7.411609203700209e-06,2.344935178756714,0.3443081974983215,0.3443081974983215,0.0,153.90171813964844,168.0,10015.7177734375,-0.0,2396.967529296875,1.0,283.1499938964844,287.6929931640625,290.3677978515625,291.1142272949219,293.1499938964844,293.1499938964844,283.1499938964844,18053.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357951879501343,1.0,0.0,0.0,0.5257800817489624,0.5257837176322937,1.8445978966497023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.179443359375,0.0,34.544166564941406,1895.4371337890625,0.0,344.0288391113281,0.295151948928833,1.0,0.0,3.0,1.0,0.0
11974620,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20831298828125,0.7523177266120911,0.2673153281211853,0.2433399558067321,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086181640625,0.971194624900818,0.5716865062713623,0.542065441608429,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085266113281,0.8717593550682068,0.4224638044834137,0.29639333486557,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084655761719,0.8218262195587158,0.3498700559139251,0.3338588178157806,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2082824707031,0.7341557741165161,0.2469889223575592,1.1247223615646362,288.20855712890625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3223876953125,288.2093200683594,1.0,0.5807283520698547,1.0,1.0,0.0,1.0,-3.0502939224243164,3.0502865314483643,7.480191925424151e-06,2.35578989982605,0.3432464003562927,0.3432464003562927,0.0,158.6002197265625,171.0,10004.2783203125,-0.0,2447.378173828125,1.0,283.1499938964844,287.708984375,290.3570861816406,291.1024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18043.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355318248271942,1.0,0.0,0.0,0.5234615802764893,0.5234652161598206,1.8283659031226307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.075439453125,0.0,34.33171081542969,1895.4371337890625,0.0,343.4792175292969,0.2947763800621032,1.0,0.0,3.0,1.0,0.0
11974680,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20831298828125,0.7523177266120911,0.2673153281211853,0.2433399558067321,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086181640625,0.971194624900818,0.5716865062713623,0.542065441608429,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2085266113281,0.8717593550682068,0.4224638044834137,0.29639333486557,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084655761719,0.8218262195587158,0.3498700559139251,0.3338588178157806,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2082824707031,0.7341557741165161,0.2469889223575592,1.1247223615646362,288.20855712890625,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3223876953125,288.2093200683594,1.0,0.5807283520698547,1.0,1.0,0.0,1.0,-3.0502939224243164,3.0502865314483643,7.480191925424151e-06,2.35578989982605,0.3432464003562927,0.3432464003562927,0.0,158.6002197265625,171.0,10004.2783203125,-0.0,2447.378173828125,1.0,283.1499938964844,287.708984375,290.3570861816406,291.1024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18043.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355318248271942,1.0,0.0,0.0,0.5234615802764893,0.5234652161598206,1.8283659031226307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.075439453125,0.0,34.33171081542969,1895.4371337890625,0.0,343.4792175292969,0.2947763800621032,1.0,0.0,3.0,1.0,0.0
11974740,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254943847656,0.7490800619125366,0.2682072222232818,0.2442698180675506,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22576904296875,0.9665173292160034,0.5730408430099487,0.5434432029724121,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.870005190372467,0.4271670579910278,0.2997501790523529,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256164550781,0.8184701204299927,0.3512155711650848,0.3352637588977813,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254638671875,0.7311474084854126,0.2478383034467697,1.12916100025177,288.2257080078125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3229064941406,288.2264099121094,1.0,0.5848186016082764,1.0,1.0,0.0,1.0,-3.064129114151001,3.0641214847564697,7.548287612735294e-06,2.366511344909668,0.3424006402492523,0.3424006402492523,0.0,162.5691680908203,174.0,9997.65625,-0.0,2494.109619140625,1.0,283.1499938964844,287.7231750488281,290.34832763671875,291.0926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18035.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350335299968719,1.0,0.0,0.0,0.5216066241264343,0.5216102600097656,1.815430650253802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.691650390625,0.0,34.161312103271484,1895.4371337890625,0.0,342.44140625,0.2944731414318084,1.0,0.0,3.0,1.0,0.0
11974800,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254943847656,0.7490800619125366,0.2682072222232818,0.2442698180675506,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22576904296875,0.9665173292160034,0.5730408430099487,0.5434432029724121,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.870005190372467,0.4271670579910278,0.2997501790523529,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256164550781,0.8184701204299927,0.3512155711650848,0.3352637588977813,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254638671875,0.7311474084854126,0.2478383034467697,1.12916100025177,288.2257080078125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3229064941406,288.2264099121094,1.0,0.5848186016082764,1.0,1.0,0.0,1.0,-3.064129114151001,3.0641214847564697,7.548287612735294e-06,2.366511344909668,0.3424006402492523,0.3424006402492523,0.0,162.5691680908203,174.0,9997.65625,-0.0,2494.109619140625,1.0,283.1499938964844,287.7231750488281,290.34832763671875,291.0926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18035.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350335299968719,1.0,0.0,0.0,0.5216066241264343,0.5216102600097656,1.815430650253802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.691650390625,0.0,34.161312103271484,1895.4371337890625,0.0,342.44140625,0.2944731414318084,1.0,0.0,3.0,1.0,0.0
11974860,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24090576171875,0.7464340925216675,0.2690747082233429,0.2451632469892501,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.9625412225723268,0.5744316577911377,0.5448572635650635,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410583496094,0.8689478635787964,0.431889533996582,0.3031088411808014,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409973144531,0.8157011270523071,0.3525355458259582,0.3366283774375915,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408752441406,0.7286844849586487,0.2486760020256042,1.1334794759750366,288.2410888671875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3236389160156,288.24169921875,1.0,0.5886401534080505,1.0,1.0,0.0,1.0,-3.0777735710144043,3.077765941619873,7.615715276187984e-06,2.3770718574523926,0.3417490124702453,0.3417490124702453,0.0,166.1364288330078,177.0,9995.3193359375,-0.0,2538.758544921875,1.0,283.1499938964844,287.7356872558594,290.34136962890625,291.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,18027.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346283078193664,1.0,0.0,0.0,0.5201626420021057,0.520166277885437,1.805392990661403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.8359375,0.0,34.02774810791016,1895.4371337890625,0.0,341.5994873046875,0.2942330837249756,1.0,0.0,3.0,1.0,0.0
