time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24090576171875,0.7464340925216675,0.2690747082233429,0.2451632469892501,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.9625412225723268,0.5744316577911377,0.5448572635650635,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410583496094,0.8689478635787964,0.431889533996582,0.3031088411808014,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409973144531,0.8157011270523071,0.3525355458259582,0.3366283774375915,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408752441406,0.7286844849586487,0.2486760020256042,1.1334794759750366,288.2410888671875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3236389160156,288.24169921875,1.0,0.5886401534080505,1.0,1.0,0.0,1.0,-3.0777735710144043,3.077765941619873,7.615715276187984e-06,2.3770718574523926,0.3417490124702453,0.3417490124702453,0.0,166.1364288330078,177.0,9995.3193359375,-0.0,2538.758544921875,1.0,283.1499938964844,287.7356872558594,290.34136962890625,291.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,18027.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346283078193664,1.0,0.0,0.0,0.5201626420021057,0.520166277885437,1.805392990661403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.8359375,0.0,34.02774810791016,1895.4371337890625,0.0,341.5994873046875,0.2942330837249756,1.0,0.0,3.0,1.0,0.0
11974980,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.7441167831420898,0.2699156999588012,0.2460254728794098,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549133300781,0.9589461088180542,0.5758134722709656,0.546262800693512,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.8682761788368225,0.436628520488739,0.306472897529602,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.8132508993148804,0.3538308441638946,0.3379612863063812,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.7265210151672363,0.249498188495636,1.1376924514770508,288.2548522949219,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32440185546875,288.25543212890625,1.0,0.5922971963882446,1.0,1.0,0.0,1.0,-3.091212034225464,3.0912044048309326,7.682384421059396e-06,2.387458562850952,0.3412711918354034,0.3412711918354034,0.0,169.4847412109375,180.0,9996.7978515625,-0.0,2582.219970703125,1.0,283.1499938964844,287.7467346191406,290.3353881835937,291.0790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18021.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344799220561981,1.0,0.0,0.0,0.5190830826759338,0.5190867185592651,1.7979070676688025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.27197265625,0.0,33.92657852172852,1895.4371337890625,0.0,341.2916564941406,0.294048547744751,1.0,0.0,3.0,1.0,0.0
11975040,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.7441167831420898,0.2699156999588012,0.2460254728794098,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549133300781,0.9589461088180542,0.5758134722709656,0.546262800693512,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.8682761788368225,0.436628520488739,0.306472897529602,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.8132508993148804,0.3538308441638946,0.3379612863063812,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.7265210151672363,0.249498188495636,1.1376924514770508,288.2548522949219,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32440185546875,288.25543212890625,1.0,0.5922971963882446,1.0,1.0,0.0,1.0,-3.091212034225464,3.0912044048309326,7.682384421059396e-06,2.387458562850952,0.3412711918354034,0.3412711918354034,0.0,169.4847412109375,180.0,9996.7978515625,-0.0,2582.219970703125,1.0,283.1499938964844,287.7467346191406,290.3353881835937,291.0790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18021.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344799220561981,1.0,0.0,0.0,0.5190830826759338,0.5190867185592651,1.7979070676688025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.27197265625,0.0,33.92657852172852,1895.4371337890625,0.0,341.2916564941406,0.294048547744751,1.0,0.0,3.0,1.0,0.0
11975100,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26104736328125,0.7430360317230225,0.2703257501125335,0.2464456409215927,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.9572348594665528,0.5764941573143005,0.5469557642936707,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.8680310845375061,0.4390034079551697,0.308157354593277,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.8120982646942139,0.3544691503047943,0.3386171758174896,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2610168457031,0.7255090475082397,0.2499026656150818,1.1397616863250732,288.2611999511719,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.32476806640625,288.2617492675781,1.0,0.5940827131271362,1.0,1.0,0.0,1.0,-3.097851753234864,3.097844123840332,7.715417268627789e-06,2.392584800720215,0.3410915434360504,0.3410915434360504,0.0,171.10948181152344,180.0,9998.833984375,-0.0,2603.66552734375,1.0,283.1499938964844,287.7517395019531,290.3325500488281,291.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18018.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345093369483948,1.0,0.0,0.0,0.5186668038368225,0.5186704397201538,1.7950245734255077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.905517578125,0.0,33.88691329956055,1895.4371337890625,0.0,341.3526611328125,0.2939749658107757,1.0,0.0,3.0,1.0,0.0
11975160,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670593261719,0.7419918775558472,0.2707286477088928,0.2468587160110473,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.9555618166923524,0.5771659016609192,0.5476402044296265,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.8678283095359802,0.4413815140724182,0.3098434805870056,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26715087890625,0.810977578163147,0.3551011383533478,0.3392663598060608,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.7245289087295532,0.2503024637699127,1.1418066024780271,288.2672119140625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3251037597656,288.2677001953125,1.0,0.5958459377288818,1.0,1.0,0.0,1.0,-3.1044375896453857,3.1044299602508545,7.74824366089888e-06,2.397665500640869,0.3409483730792999,0.3409483730792999,0.0,172.71270751953125,183.0,10001.666015625,-0.0,2624.97607421875,1.0,283.1499938964844,287.7564392089844,290.3296813964844,291.0736999511719,293.1499938964844,293.1499938964844,283.1499938964844,18015.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345996379852295,1.0,0.0,0.0,0.5183263421058655,0.5183299779891968,1.792668768985095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.785400390625,0.0,33.85392761230469,1895.4371337890625,0.0,341.5399780273437,0.2939128279685974,1.0,0.0,3.0,1.0,0.0
11975220,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.7399849891662598,0.2715121209621429,0.2476636320352554,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.9522950053215028,0.5784784555435181,0.5489798784255981,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8675162196159363,0.4461466073989868,0.3132207095623016,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8088014721870422,0.3563454747200012,0.3405448794364929,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7226369380950928,0.2510869801044464,1.1458232402801514,288.2782287597656,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3257141113281,288.2786865234375,1.0,0.5993171334266663,1.0,1.0,0.0,1.0,-3.1174428462982178,3.1174349784851074,7.813242518750485e-06,2.407687187194824,0.3407647013664245,0.3407647013664245,0.0,175.87527465820312,186.0,10009.5703125,-0.0,2667.28369140625,1.0,283.1499938964844,287.7649230957031,290.32379150390625,291.0684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18010.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349252581596374,1.0,0.0,0.0,0.5178581476211548,0.5178617835044861,1.789431713916656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.22021484375,0.0,33.80665969848633,1895.4371337890625,0.0,342.2162475585937,0.2938205897808075,1.0,0.0,3.0,1.0,0.0
11975280,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.7399849891662598,0.2715121209621429,0.2476636320352554,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.9522950053215028,0.5784784555435181,0.5489798784255981,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8675162196159363,0.4461466073989868,0.3132207095623016,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8088014721870422,0.3563454747200012,0.3405448794364929,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7226369380950928,0.2510869801044464,1.1458232402801514,288.2782287597656,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3257141113281,288.2786865234375,1.0,0.5993171334266663,1.0,1.0,0.0,1.0,-3.1174428462982178,3.1174349784851074,7.813242518750485e-06,2.407687187194824,0.3407647013664245,0.3407647013664245,0.0,175.87527465820312,186.0,10009.5703125,-0.0,2667.28369140625,1.0,283.1499938964844,287.7649230957031,290.32379150390625,291.0684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18010.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349252581596374,1.0,0.0,0.0,0.5178581476211548,0.5178617835044861,1.789431713916656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.22021484375,0.0,33.80665969848633,1895.4371337890625,0.0,342.2162475585937,0.2938205897808075,1.0,0.0,3.0,1.0,0.0
11975340,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.7380568385124207,0.2722662985324859,0.2484413385391235,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.9490981698036194,0.5797472596168518,0.5502784848213196,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880554199219,0.8672927618026733,0.4509224593639374,0.3166044652462005,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.8066784739494324,0.3575637936592102,0.3417978882789612,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.7208064198493958,0.2518512308597564,1.149744987487793,288.2880859375,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3262023925781,288.2884826660156,1.0,0.6027280688285828,1.0,1.0,0.0,1.0,-3.1302289962768555,3.130221128463745,7.877375537646003e-06,2.417525053024292,0.3407029509544372,0.3407029509544372,0.0,179.00209045410156,189.0,10020.1240234375,-0.0,2709.288330078125,1.0,283.1499938964844,287.7723388671875,290.3176574707031,291.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,18005.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353839159011841,1.0,0.0,0.0,0.5176420211791992,0.5176456570625305,1.7879383307217722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.44580078125,0.0,33.781497955322266,1895.4371337890625,0.0,343.1708374023437,0.2937662601470947,1.0,0.0,3.0,1.0,0.0
11975400,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.7380568385124207,0.2722662985324859,0.2484413385391235,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881164550781,0.9490981698036194,0.5797472596168518,0.5502784848213196,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880554199219,0.8672927618026733,0.4509224593639374,0.3166044652462005,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.8066784739494324,0.3575637936592102,0.3417978882789612,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.7208064198493958,0.2518512308597564,1.149744987487793,288.2880859375,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3262023925781,288.2884826660156,1.0,0.6027280688285828,1.0,1.0,0.0,1.0,-3.1302289962768555,3.130221128463745,7.877375537646003e-06,2.417525053024292,0.3407029509544372,0.3407029509544372,0.0,179.00209045410156,189.0,10020.1240234375,-0.0,2709.288330078125,1.0,283.1499938964844,287.7723388671875,290.3176574707031,291.0632019042969,293.1499938964844,293.1499938964844,283.1499938964844,18005.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353839159011841,1.0,0.0,0.0,0.5176420211791992,0.5176456570625305,1.7879383307217722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.44580078125,0.0,33.781497955322266,1895.4371337890625,0.0,343.1708374023437,0.2937662601470947,1.0,0.0,3.0,1.0,0.0
11975460,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.73618483543396,0.2729905247688293,0.2491918355226516,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9459468126296996,0.5809690952301025,0.551533043384552,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.8671325445175171,0.4557084143161773,0.3199946880340576,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8045861721038818,0.3587551712989807,0.3430252075195312,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7190143465995789,0.2525943517684936,1.153570294380188,288.2968444824219,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3265991210937,288.2972106933594,1.0,0.6060872673988342,1.0,1.0,0.0,1.0,-3.1427910327911377,3.142782926559448,7.940601790323853e-06,2.427175521850586,0.340751439332962,0.340751439332962,0.0,182.10870361328125,192.0,10033.06640625,-0.0,2751.048095703125,1.0,283.1499938964844,287.7787780761719,290.3113098144531,291.0578918457031,293.1499938964844,293.1499938964844,283.1499938964844,18001.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359286427497864,1.0,0.0,0.0,0.5176534652709961,0.5176571011543274,1.7880173786011255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.38525390625,0.0,33.776268005371094,1895.4371337890625,0.0,344.30767822265625,0.2937461137771606,1.0,0.0,3.0,1.0,0.0
11975520,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.73618483543396,0.2729905247688293,0.2491918355226516,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9459468126296996,0.5809690952301025,0.551533043384552,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.8671325445175171,0.4557084143161773,0.3199946880340576,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8045861721038818,0.3587551712989807,0.3430252075195312,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967224121094,0.7190143465995789,0.2525943517684936,1.153570294380188,288.2968444824219,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3265991210937,288.2972106933594,1.0,0.6060872673988342,1.0,1.0,0.0,1.0,-3.1427910327911377,3.142782926559448,7.940601790323853e-06,2.427175521850586,0.340751439332962,0.340751439332962,0.0,182.10870361328125,192.0,10033.06640625,-0.0,2751.048095703125,1.0,283.1499938964844,287.7787780761719,290.3113098144531,291.0578918457031,293.1499938964844,293.1499938964844,283.1499938964844,18001.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359286427497864,1.0,0.0,0.0,0.5176534652709961,0.5176571011543274,1.7880173786011255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.38525390625,0.0,33.776268005371094,1895.4371337890625,0.0,344.30767822265625,0.2937461137771606,1.0,0.0,3.0,1.0,0.0
11975580,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7343559265136719,0.2736855149269104,0.2499159425497055,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.9428290724754332,0.582143247127533,0.552743136882782,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046569824219,0.8670204877853394,0.4605037569999695,0.3233910501003265,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.8025383353233337,0.3599197566509247,0.3442272543907165,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7172464728355408,0.2533164620399475,1.1573013067245483,288.3046569824219,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3268737792969,288.30499267578125,1.0,0.6094005107879639,1.0,1.0,0.0,1.0,-3.1551313400268555,3.155123233795166,8.002927643246949e-06,2.436642646789551,0.3408964276313782,0.3408964276313782,0.0,185.20428466796875,195.0,10048.0927734375,-0.0,2792.6044921875,1.0,283.1499938964844,287.7843017578125,290.3048400878906,291.0525817871094,293.1499938964844,293.1499938964844,283.1499938964844,17998.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365359842777252,1.0,0.0,0.0,0.5178642868995667,0.517867922782898,1.7894741688451177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.95263671875,0.0,33.78849029541016,1895.4371337890625,0.0,345.5792236328125,0.2937558889389038,1.0,0.0,3.0,1.0,0.0
11975640,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.7343559265136719,0.2736855149269104,0.2499159425497055,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.9428290724754332,0.582143247127533,0.552743136882782,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046569824219,0.8670204877853394,0.4605037569999695,0.3233910501003265,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046264648437,0.8025383353233337,0.3599197566509247,0.3442272543907165,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.7172464728355408,0.2533164620399475,1.1573013067245483,288.3046569824219,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3268737792969,288.30499267578125,1.0,0.6094005107879639,1.0,1.0,0.0,1.0,-3.1551313400268555,3.155123233795166,8.002927643246949e-06,2.436642646789551,0.3408964276313782,0.3408964276313782,0.0,185.20428466796875,195.0,10048.0927734375,-0.0,2792.6044921875,1.0,283.1499938964844,287.7843017578125,290.3048400878906,291.0525817871094,293.1499938964844,293.1499938964844,283.1499938964844,17998.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365359842777252,1.0,0.0,0.0,0.5178642868995667,0.517867922782898,1.7894741688451177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.95263671875,0.0,33.78849029541016,1895.4371337890625,0.0,345.5792236328125,0.2937558889389038,1.0,0.0,3.0,1.0,0.0
11975700,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.7334547638893127,0.2740216255187988,0.2502678036689758,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.941280961036682,0.5827113389968872,0.5533305406570435,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.8669799566268921,0.4629049897193908,0.3250916004180908,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30816650390625,0.8015304207801819,0.3604915142059326,0.3448183834552765,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.7163683176040649,0.2536692917346954,1.1591298580169678,288.3081970214844,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3269958496094,288.3085327148437,1.0,0.6110401749610901,1.0,1.0,0.0,1.0,-3.161214590072632,3.161206722259521,8.033730409806594e-06,2.441305160522461,0.3410031199455261,0.3410031199455261,0.0,186.74913024902344,195.0,10056.341796875,-0.0,2813.301513671875,1.0,283.1499938964844,287.7867736816406,290.3016052246094,291.0499572753906,293.1499938964844,293.1499938964844,283.1499938964844,17996.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368620812892914,1.0,0.0,0.0,0.5180403590202332,0.5180439949035645,1.7906913285514747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.458740234375,0.0,33.80078887939453,1895.4371337890625,0.0,346.2637023925781,0.2937713861465454,1.0,0.0,3.0,1.0,0.0
11975760,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.732561469078064,0.2743506133556366,0.2506133019924164,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.93973970413208,0.583267331123352,0.5539066195487976,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.8669484853744507,0.4653083086013794,0.3267936110496521,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.8005322217941284,0.3610565662384033,0.3454031944274902,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.7154927253723145,0.2540168762207031,1.1609352827072144,288.3115539550781,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3270874023437,288.3118591308594,1.0,0.6126694679260254,1.0,1.0,0.0,1.0,-3.167243003845215,3.1672348976135254,8.064305802690797e-06,2.445922613143921,0.3411297798156738,0.3411297798156738,0.0,188.2928771972656,198.0,10065.0185546875,-0.0,2833.95263671875,1.0,283.1499938964844,287.7890319824219,290.29833984375,291.0473327636719,293.1499938964844,293.1499938964844,283.1499938964844,17995.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372026324272156,1.0,0.0,0.0,0.5182578563690186,0.5182614922523499,1.792195014616027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.09423828125,0.0,33.81671142578125,1895.4371337890625,0.0,346.9797668457031,0.293793112039566,1.0,0.0,3.0,1.0,0.0
11975820,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7307963371276855,0.2749877274036407,0.2512856423854828,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9366784691810608,0.5843431353569031,0.5550251007080078,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.8669103384017944,0.4701213538646698,0.3302018642425537,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.7985636591911316,0.3621668517589569,0.3465543687343597,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7137463092803955,0.2546966969966888,1.164477825164795,288.31768798828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3271789550781,288.3179626464844,1.0,0.6158978939056396,1.0,1.0,0.0,1.0,-3.179137945175171,3.179129838943481,8.1247890193481e-06,2.455026388168335,0.3414374589920044,0.3414374589920044,0.0,191.37794494628903,201.0,10083.5322265625,-0.0,2875.123046875,1.0,283.1499938964844,287.7930908203125,290.291748046875,291.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,17992.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379275143146515,1.0,0.0,0.0,0.5188056230545044,0.5188092589378357,1.7959855824756232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.71337890625,0.0,33.85846328735352,1895.4371337890625,0.0,348.5085754394531,0.2938535809516907,1.0,0.0,3.0,1.0,0.0
11975880,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7307963371276855,0.2749877274036407,0.2512856423854828,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9366784691810608,0.5843431353569031,0.5550251007080078,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.8669103384017944,0.4701213538646698,0.3302018642425537,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.7985636591911316,0.3621668517589569,0.3465543687343597,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7137463092803955,0.2546966969966888,1.164477825164795,288.31768798828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3271789550781,288.3179626464844,1.0,0.6158978939056396,1.0,1.0,0.0,1.0,-3.179137945175171,3.179129838943481,8.1247890193481e-06,2.455026388168335,0.3414374589920044,0.3414374589920044,0.0,191.37794494628903,201.0,10083.5322265625,-0.0,2875.123046875,1.0,283.1499938964844,287.7930908203125,290.291748046875,291.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,17992.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379275143146515,1.0,0.0,0.0,0.5188056230545044,0.5188092589378357,1.7959855824756232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.71337890625,0.0,33.85846328735352,1895.4371337890625,0.0,348.5085754394531,0.2938535809516907,1.0,0.0,3.0,1.0,0.0
11975940,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7290565967559814,0.2755974233150482,0.2519334554672241,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.9336474537849426,0.5853706002235413,0.5560985207557678,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.8669033050537109,0.4749428629875183,0.3336158096790313,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.7966301441192627,0.363250732421875,0.3476808369159698,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7120019197463989,0.2553561627864837,1.167930006980896,288.3231201171875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32720947265625,288.3233642578125,1.0,0.619086742401123,1.0,1.0,0.0,1.0,-3.1908178329467773,3.190809488296509,8.18437820271356e-06,2.4639573097229004,0.3418112695217132,0.3418112695217132,0.0,194.4604034423828,204.0,10103.4521484375,-0.0,2916.113037109375,1.0,283.1499938964844,287.7964782714844,290.2850341796875,291.03692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17989.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387120008468628,1.0,0.0,0.0,0.5194911956787109,0.5194948315620422,1.8007352053928116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.747802734375,0.0,33.912322998046875,1895.4371337890625,0.0,350.1699523925781,0.2939348220825195,1.0,0.0,3.0,1.0,0.0
11976000,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7290565967559814,0.2755974233150482,0.2519334554672241,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.9336474537849426,0.5853706002235413,0.5560985207557678,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.8669033050537109,0.4749428629875183,0.3336158096790313,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230895996094,0.7966301441192627,0.363250732421875,0.3476808369159698,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7120019197463989,0.2553561627864837,1.167930006980896,288.3231201171875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32720947265625,288.3233642578125,1.0,0.619086742401123,1.0,1.0,0.0,1.0,-3.1908178329467773,3.190809488296509,8.18437820271356e-06,2.4639573097229004,0.3418112695217132,0.3418112695217132,0.0,194.4604034423828,204.0,10103.4521484375,-0.0,2916.113037109375,1.0,283.1499938964844,287.7964782714844,290.2850341796875,291.03692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17989.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387120008468628,1.0,0.0,0.0,0.5194911956787109,0.5194948315620422,1.8007352053928116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.747802734375,0.0,33.912322998046875,1895.4371337890625,0.0,350.1699523925781,0.2939348220825195,1.0,0.0,3.0,1.0,0.0
11976060,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.7273382544517517,0.2761794030666351,0.2525565922260284,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.9306488037109376,0.5863479375839233,0.5571253299713135,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.8669251799583435,0.4797727465629577,0.3370354771614074,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7947291135787964,0.364307552576065,0.3487820029258728,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32781982421875,0.7102540135383606,0.255994975566864,1.1712905168533323,288.327880859375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3271789550781,288.328125,1.0,0.6222360134124756,1.0,1.0,0.0,1.0,-3.2022781372070312,3.2022697925567627,8.243044248956721e-06,2.472714424133301,0.3422449827194214,0.3422449827194214,0.0,197.5404815673828,207.0,10124.6357421875,-0.0,2956.90283203125,1.0,283.1499938964844,287.7992858886719,290.2781677246094,291.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395552575588226,1.0,0.0,0.0,0.5203021764755249,0.5203058123588562,1.8063619933172962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.146484375,0.0,33.97724914550781,1895.4371337890625,0.0,351.9638977050781,0.2940350770950317,1.0,0.0,3.0,1.0,0.0
11976120,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.7273382544517517,0.2761794030666351,0.2525565922260284,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.9306488037109376,0.5863479375839233,0.5571253299713135,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.8669251799583435,0.4797727465629577,0.3370354771614074,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.7947291135787964,0.364307552576065,0.3487820029258728,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32781982421875,0.7102540135383606,0.255994975566864,1.1712905168533323,288.327880859375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3271789550781,288.328125,1.0,0.6222360134124756,1.0,1.0,0.0,1.0,-3.2022781372070312,3.2022697925567627,8.243044248956721e-06,2.472714424133301,0.3422449827194214,0.3422449827194214,0.0,197.5404815673828,207.0,10124.6357421875,-0.0,2956.90283203125,1.0,283.1499938964844,287.7992858886719,290.2781677246094,291.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395552575588226,1.0,0.0,0.0,0.5203021764755249,0.5203058123588562,1.8063619933172962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.146484375,0.0,33.97724914550781,1895.4371337890625,0.0,351.9638977050781,0.2940350770950317,1.0,0.0,3.0,1.0,0.0
11976180,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33203125,0.7256384491920471,0.2767351269721985,0.2531562745571136,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.9276866912841796,0.5872766971588135,0.5581068396568298,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.8669736385345459,0.4846105575561523,0.3404604792594909,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.7928596138954163,0.3653382956981659,0.3498587906360626,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33203125,0.7084982991218567,0.2566140592098236,1.1745632886886597,288.33209228515625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3270874023437,288.332275390625,1.0,0.6253474354743958,1.0,1.0,0.0,1.0,-3.2135279178619385,3.21351957321167,8.300825356855057e-06,2.481306552886963,0.3427297472953796,0.3427297472953796,0.0,200.6189422607422,210.0,10146.8857421875,-0.0,2997.504150390625,1.0,283.1499938964844,287.8016052246094,290.2710876464844,291.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,17985.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404515922069549,1.0,0.0,0.0,0.5212209820747375,0.5212246179580688,1.81274710797652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.84375,0.0,34.05172348022461,1895.4371337890625,0.0,353.8800048828125,0.2941517531871795,1.0,0.0,3.0,1.0,0.0
11976240,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33203125,0.7256384491920471,0.2767351269721985,0.2531562745571136,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.9276866912841796,0.5872766971588135,0.5581068396568298,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.8669736385345459,0.4846105575561523,0.3404604792594909,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.7928596138954163,0.3653382956981659,0.3498587906360626,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33203125,0.7084982991218567,0.2566140592098236,1.1745632886886597,288.33209228515625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3270874023437,288.332275390625,1.0,0.6253474354743958,1.0,1.0,0.0,1.0,-3.2135279178619385,3.21351957321167,8.300825356855057e-06,2.481306552886963,0.3427297472953796,0.3427297472953796,0.0,200.6189422607422,210.0,10146.8857421875,-0.0,2997.504150390625,1.0,283.1499938964844,287.8016052246094,290.2710876464844,291.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,17985.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404515922069549,1.0,0.0,0.0,0.5212209820747375,0.5212246179580688,1.81274710797652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.84375,0.0,34.05172348022461,1895.4371337890625,0.0,353.8800048828125,0.2941517531871795,1.0,0.0,3.0,1.0,0.0
11976300,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7247942090034485,0.2770027816295624,0.2534469962120056,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.926220178604126,0.5877218246459961,0.5585796236991882,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.8670076131820679,0.4870324730873108,0.3421750366687774,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7919359803199768,0.3658433854579925,0.3503876030445099,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7076187133789062,0.2569158971309662,1.1761655807495115,288.333984375,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3270263671875,288.33416748046875,1.0,0.6268885135650635,1.0,1.0,0.0,1.0,-3.2190699577331543,3.2190616130828857,8.329363481607288e-06,2.4855387210845947,0.3429901897907257,0.3429901897907257,0.0,202.15728759765625,210.0,10158.384765625,-0.0,3017.721435546875,1.0,283.1499938964844,287.80255126953125,290.2674560546875,291.0235595703125,293.1499938964844,293.1499938964844,283.1499938964844,17984.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409183859825134,1.0,0.0,0.0,0.5217186808586121,0.5217223167419434,1.816210648541983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.29296875,0.0,34.09237289428711,1895.4371337890625,0.0,354.88165283203125,0.2942159473896026,1.0,0.0,3.0,1.0,0.0
11976360,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.723953366279602,0.2772639691829681,0.2537319958209991,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.9247642159461976,0.5881545543670654,0.5590408444404602,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.8670475482940674,0.4894560575485229,0.3438907861709595,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.7910197973251343,0.3663419485092163,0.3509102761745453,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.706744372844696,0.2572128772735595,1.177746057510376,288.3357238769531,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3269348144531,288.3359069824219,1.0,0.6284202337265015,1.0,1.0,0.0,1.0,-3.224559783935547,3.2245514392852783,8.357679689652286e-06,2.4897305965423584,0.3432611227035522,0.3432611227035522,0.0,203.6952362060547,213.0,10170.0986328125,-0.0,3037.8876953125,1.0,283.1499938964844,287.80340576171875,290.26373291015625,291.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,17984.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413961768150329,1.0,0.0,0.0,0.5222388505935669,0.5222424864768982,1.8198342388586752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.799072265625,0.0,34.13502883911133,1895.4371337890625,0.0,355.90966796875,0.2942835986614227,1.0,0.0,3.0,1.0,0.0
11976420,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.722280740737915,0.2777681648731231,0.2542856931686401,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.9218869209289552,0.5889846086502075,0.5599303245544434,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.8671444058418274,0.4943083822727203,0.347325712442398,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.7892090678215027,0.3673203587532043,0.3519381582736969,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7050117254257202,0.2577929198741913,1.1808457374572754,288.3388977050781,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3267517089844,288.33905029296875,1.0,0.6314569115638733,1.0,1.0,0.0,1.0,-3.2353882789611816,3.235379695892334,8.41367454995634e-06,2.497999429702759,0.3438305258750915,0.3438305258750915,0.0,206.7705993652344,216.0,10194.0849609375,-0.0,3078.080810546875,1.0,283.1499938964844,287.8048095703125,290.256103515625,291.01495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423819780349731,1.0,0.0,0.0,0.5233385562896729,0.5233421921730042,1.8275066793194128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.952392578125,0.0,34.22567367553711,1895.4371337890625,0.0,358.0393981933594,0.2944280803203583,1.0,0.0,3.0,1.0,0.0
11976480,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.722280740737915,0.2777681648731231,0.2542856931686401,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.9218869209289552,0.5889846086502075,0.5599303245544434,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.8671444058418274,0.4943083822727203,0.347325712442398,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.7892090678215027,0.3673203587532043,0.3519381582736969,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7050117254257202,0.2577929198741913,1.1808457374572754,288.3388977050781,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3267517089844,288.33905029296875,1.0,0.6314569115638733,1.0,1.0,0.0,1.0,-3.2353882789611816,3.235379695892334,8.41367454995634e-06,2.497999429702759,0.3438305258750915,0.3438305258750915,0.0,206.7705993652344,216.0,10194.0849609375,-0.0,3078.080810546875,1.0,283.1499938964844,287.8048095703125,290.256103515625,291.01495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423819780349731,1.0,0.0,0.0,0.5233385562896729,0.5233421921730042,1.8275066793194128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.952392578125,0.0,34.22567367553711,1895.4371337890625,0.0,358.0393981933594,0.2944280803203583,1.0,0.0,3.0,1.0,0.0
11976540,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7206178903579712,0.2782483398914337,0.254817932844162,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.9190604090690612,0.5897670388221741,0.5607753396034241,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8672633767127991,0.4991672039031982,0.3507650196552276,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7874271869659424,0.3682738840579986,0.3529427349567413,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7033005952835083,0.2583545744419098,1.183863639831543,288.3416748046875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3265075683594,288.341796875,1.0,0.6344581246376038,1.0,1.0,0.0,1.0,-3.2460172176361084,3.2460086345672607,8.468824489682447e-06,2.506117820739746,0.3444329500198364,0.3444329500198364,0.0,209.8445587158203,219.0,10218.7294921875,-0.0,3118.078369140625,1.0,283.1499938964844,287.80584716796875,290.2481689453125,291.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,17981.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434054791927337,1.0,0.0,0.0,0.5245101451873779,0.5245137810707092,1.835698171248623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.26318359375,0.0,34.32281875610352,1895.4371337890625,0.0,360.2631530761719,0.2945837378501892,1.0,0.0,3.0,1.0,0.0
11976600,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7206178903579712,0.2782483398914337,0.254817932844162,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.9190604090690612,0.5897670388221741,0.5607753396034241,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8672633767127991,0.4991672039031982,0.3507650196552276,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7874271869659424,0.3682738840579986,0.3529427349567413,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7033005952835083,0.2583545744419098,1.183863639831543,288.3416748046875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3265075683594,288.341796875,1.0,0.6344581246376038,1.0,1.0,0.0,1.0,-3.2460172176361084,3.2460086345672607,8.468824489682447e-06,2.506117820739746,0.3444329500198364,0.3444329500198364,0.0,209.8445587158203,219.0,10218.7294921875,-0.0,3118.078369140625,1.0,283.1499938964844,287.80584716796875,290.2481689453125,291.0088806152344,293.1499938964844,293.1499938964844,283.1499938964844,17981.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434054791927337,1.0,0.0,0.0,0.5245101451873779,0.5245137810707092,1.835698171248623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.26318359375,0.0,34.32281875610352,1895.4371337890625,0.0,360.2631530761719,0.2945837378501892,1.0,0.0,3.0,1.0,0.0
11976660,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.7189614772796631,0.2787047922611236,0.2553290426731109,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.9162896871566772,0.5905015468597412,0.5615755915641785,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.8674034476280212,0.5040321946144104,0.3542085289955139,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.7856730222702026,0.3692024648189544,0.3539240062236786,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.7016103267669678,0.2588980197906494,1.1868005990982056,288.3440246582031,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32623291015625,288.3441467285156,1.0,0.6374239921569824,1.0,1.0,0.0,1.0,-3.256446361541748,3.2564377784729004,8.523124051862396e-06,2.514087677001953,0.3450641334056854,0.3450641334056854,0.0,212.9169311523437,222.0,10243.9365234375,-0.0,3157.869140625,1.0,283.1499938964844,287.8065795898437,290.2398376464844,291.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444631338119507,1.0,0.0,0.0,0.5257453322410583,0.5257489681243896,1.8443543581270205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.69580078125,0.0,34.42576599121094,1895.4371337890625,0.0,362.5746765136719,0.29474937915802,1.0,0.0,3.0,1.0,0.0
11976720,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.7189614772796631,0.2787047922611236,0.2553290426731109,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.9162896871566772,0.5905015468597412,0.5615755915641785,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.8674034476280212,0.5040321946144104,0.3542085289955139,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.7856730222702026,0.3692024648189544,0.3539240062236786,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.7016103267669678,0.2588980197906494,1.1868005990982056,288.3440246582031,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32623291015625,288.3441467285156,1.0,0.6374239921569824,1.0,1.0,0.0,1.0,-3.256446361541748,3.2564377784729004,8.523124051862396e-06,2.514087677001953,0.3450641334056854,0.3450641334056854,0.0,212.9169311523437,222.0,10243.9365234375,-0.0,3157.869140625,1.0,283.1499938964844,287.8065795898437,290.2398376464844,291.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444631338119507,1.0,0.0,0.0,0.5257453322410583,0.5257489681243896,1.8443543581270205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.69580078125,0.0,34.42576599121094,1895.4371337890625,0.0,362.5746765136719,0.29474937915802,1.0,0.0,3.0,1.0,0.0
