time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7173084020614624,0.2791383266448974,0.2558196485042572,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.9135804772377014,0.5911887288093567,0.5623317360877991,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8675631880760193,0.508902907371521,0.3576558828353882,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7839460372924805,0.3701066672801971,0.3548824191093445,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6999406218528748,0.2594236731529236,1.1896586418151855,288.3460693359375,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.325927734375,288.3461608886719,1.0,0.6403554081916809,1.0,1.0,0.0,1.0,-3.2666802406311035,3.266671657562256,8.576587788411416e-06,2.521913528442383,0.3457196652889251,0.3457196652889251,0.0,215.98780822753903,225.0,10269.6044921875,-0.0,3197.4541015625,1.0,283.1499938964844,287.8069763183594,290.2311096191406,290.9957580566406,293.1499938964844,293.1499938964844,283.1499938964844,17978.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455516636371612,1.0,0.0,0.0,0.5270352959632874,0.5270389318466187,1.853415732000485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.21484375,0.0,34.53376770019531,1895.4371337890625,0.0,364.9682312011719,0.294923722743988,1.0,0.0,3.0,1.0,0.0
11976840,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7173084020614624,0.2791383266448974,0.2558196485042572,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.9135804772377014,0.5911887288093567,0.5623317360877991,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8675631880760193,0.508902907371521,0.3576558828353882,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7839460372924805,0.3701066672801971,0.3548824191093445,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6999406218528748,0.2594236731529236,1.1896586418151855,288.3460693359375,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.325927734375,288.3461608886719,1.0,0.6403554081916809,1.0,1.0,0.0,1.0,-3.2666802406311035,3.266671657562256,8.576587788411416e-06,2.521913528442383,0.3457196652889251,0.3457196652889251,0.0,215.98780822753903,225.0,10269.6044921875,-0.0,3197.4541015625,1.0,283.1499938964844,287.8069763183594,290.2311096191406,290.9957580566406,293.1499938964844,293.1499938964844,283.1499938964844,17978.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455516636371612,1.0,0.0,0.0,0.5270352959632874,0.5270389318466187,1.853415732000485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.21484375,0.0,34.53376770019531,1895.4371337890625,0.0,364.9682312011719,0.294923722743988,1.0,0.0,3.0,1.0,0.0
11976900,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7164819836616516,0.2793464362621307,0.2560572326183319,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.9122505784034728,0.5915141701698303,0.5626927614212036,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.8676502704620361,0.5113403797149658,0.3593809306621551,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7830923795700073,0.3705494701862335,0.355352908372879,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6991131901741028,0.2596797943115234,1.1910576820373535,288.3469543457031,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3257751464844,288.3470458984375,1.0,0.641808032989502,1.0,1.0,0.0,1.0,-3.2717227935791016,3.271714210510254,8.6029986050562e-06,2.5257718563079834,0.3460555970668793,0.3460555970668793,0.0,217.5225372314453,225.0,10282.587890625,-0.0,3217.162353515625,1.0,283.1499938964844,287.8070678710937,290.2265930175781,290.9922180175781,293.1499938964844,293.1499938964844,283.1499938964844,17978.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461064636707306,1.0,0.0,0.0,0.5276988744735718,0.5277025103569031,1.8580859517669523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.997314453125,0.0,34.589500427246094,1895.4371337890625,0.0,366.1938781738281,0.2950139045715332,1.0,0.0,3.0,1.0,0.0
11976960,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.7156552076339722,0.2795491516590118,0.2562899887561798,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.9109383821487428,0.5918280482292175,0.5630431175231934,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8677417039871216,0.5137789249420166,0.361106812953949,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.7822452187538147,0.3709863722324371,0.3558178842067718,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6982908844947815,0.2599316537380218,1.1924378871917725,288.3477478027344,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3255920410156,288.34783935546875,1.0,0.6432523131370544,1.0,1.0,0.0,1.0,-3.2767183780670166,3.276709794998169,8.62920751387719e-06,2.5295960903167725,0.3463960886001587,0.3463960886001587,0.0,219.05694580078125,228.0,10295.6513671875,-0.0,3236.81982421875,1.0,283.1499938964844,287.8070983886719,290.221923828125,290.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17978.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44666787981987,1.0,0.0,0.0,0.528373122215271,0.5283767580986023,1.862837173405296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.78955078125,0.0,34.646240234375,1895.4371337890625,0.0,367.4381713867188,0.2951057851314544,1.0,0.0,3.0,1.0,0.0
11977020,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.713999330997467,0.2799390256404876,0.2567416131496429,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.9083706736564636,0.5924223065376282,0.5637122988700867,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.867937445640564,0.5186595320701599,0.3645607531070709,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7805705070495605,0.3718432188034057,0.3567319214344024,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6966614127159119,0.2604231238365173,1.1951440572738647,288.34918212890625,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32525634765625,288.3492736816406,1.0,0.6461169123649597,1.0,1.0,0.0,1.0,-3.2865731716156006,3.286564350128174,8.681042345415335e-06,2.5371460914611816,0.3470889031887054,0.3470889031887054,0.0,222.1249542236328,231.0,10321.9794921875,-0.0,3275.989501953125,1.0,283.1499938964844,287.8070068359375,290.2123107910156,290.98101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17977.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478106796741485,1.0,0.0,0.0,0.5297496914863586,0.5297533273696899,1.8725565098520747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.3876953125,0.0,34.76240539550781,1895.4371337890625,0.0,369.9833068847656,0.2952942252159118,1.0,0.0,3.0,1.0,0.0
11977080,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.713999330997467,0.2799390256404876,0.2567416131496429,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.9083706736564636,0.5924223065376282,0.5637122988700867,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.867937445640564,0.5186595320701599,0.3645607531070709,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7805705070495605,0.3718432188034057,0.3567319214344024,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6966614127159119,0.2604231238365173,1.1951440572738647,288.34918212890625,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32525634765625,288.3492736816406,1.0,0.6461169123649597,1.0,1.0,0.0,1.0,-3.2865731716156006,3.286564350128174,8.681042345415335e-06,2.5371460914611816,0.3470889031887054,0.3470889031887054,0.0,222.1249542236328,231.0,10321.9794921875,-0.0,3275.989501953125,1.0,283.1499938964844,287.8070068359375,290.2123107910156,290.98101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17977.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478106796741485,1.0,0.0,0.0,0.5297496914863586,0.5297533273696899,1.8725565098520747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.3876953125,0.0,34.76240539550781,1895.4371337890625,0.0,369.9833068847656,0.2952942252159118,1.0,0.0,3.0,1.0,0.0
11977140,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7123371362686157,0.2803081274032593,0.2571746706962585,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.9058838486671448,0.5929709672927856,0.5643389225006104,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.8681498765945435,0.523544430732727,0.3680176138877868,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7789212465286255,0.3726770579814911,0.3576244115829468,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.6950517892837524,0.2608981430530548,1.1977769136428833,288.350341796875,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32489013671875,288.3504333496094,1.0,0.6489490866661072,1.0,1.0,0.0,1.0,-3.296243906021118,3.2962350845336914,8.73208227858413e-06,2.5445635318756104,0.3477955162525177,0.3477955162525177,0.0,225.1913604736328,234.0,10348.5263671875,-0.0,3314.949951171875,1.0,283.1499938964844,287.80670166015625,290.2021484375,290.9729309082031,293.1499938964844,293.1499938964844,283.1499938964844,17976.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448978453874588,1.0,0.0,0.0,0.5311599373817444,0.5311635732650757,1.8825392800181362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.982666015625,0.0,34.88182067871094,1895.4371337890625,0.0,372.6014404296875,0.2954882681369781,1.0,0.0,3.0,1.0,0.0
11977200,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7123371362686157,0.2803081274032593,0.2571746706962585,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.9058838486671448,0.5929709672927856,0.5643389225006104,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.8681498765945435,0.523544430732727,0.3680176138877868,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.7789212465286255,0.3726770579814911,0.3576244115829468,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.6950517892837524,0.2608981430530548,1.1977769136428833,288.350341796875,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32489013671875,288.3504333496094,1.0,0.6489490866661072,1.0,1.0,0.0,1.0,-3.296243906021118,3.2962350845336914,8.73208227858413e-06,2.5445635318756104,0.3477955162525177,0.3477955162525177,0.0,225.1913604736328,234.0,10348.5263671875,-0.0,3314.949951171875,1.0,283.1499938964844,287.80670166015625,290.2021484375,290.9729309082031,293.1499938964844,293.1499938964844,283.1499938964844,17976.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448978453874588,1.0,0.0,0.0,0.5311599373817444,0.5311635732650757,1.8825392800181362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.982666015625,0.0,34.88182067871094,1895.4371337890625,0.0,372.6014404296875,0.2954882681369781,1.0,0.0,3.0,1.0,0.0
11977260,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7106659412384033,0.2806571722030639,0.2575896978378296,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.9034858345985411,0.5934745073318481,0.5649232864379883,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8683788180351257,0.5284333825111389,0.3714770376682281,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7772975564002991,0.3734883666038513,0.358495682477951,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6934624910354614,0.2613570690155029,1.2003380060195925,288.3512878417969,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3244934082031,288.3513488769531,1.0,0.651749312877655,1.0,1.0,0.0,1.0,-3.3057336807250977,3.305724859237671,8.782379154581577e-06,2.551868200302124,0.348513126373291,0.348513126373291,0.0,228.25613403320312,237.0,10375.224609375,-0.0,3353.698486328125,1.0,283.1499938964844,287.80621337890625,290.1910705566406,290.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,17976.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503122568130493,1.0,0.0,0.0,0.532598078250885,0.5326017141342163,1.8927474698671176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.505615234375,0.0,35.00401306152344,1895.4371337890625,0.0,375.613525390625,0.2956871092319488,1.0,0.0,3.0,1.0,0.0
11977320,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7106659412384033,0.2806571722030639,0.2575896978378296,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.9034858345985411,0.5934745073318481,0.5649232864379883,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8683788180351257,0.5284333825111389,0.3714770376682281,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7772975564002991,0.3734883666038513,0.358495682477951,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6934624910354614,0.2613570690155029,1.2003380060195925,288.3512878417969,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3244934082031,288.3513488769531,1.0,0.651749312877655,1.0,1.0,0.0,1.0,-3.3057336807250977,3.305724859237671,8.782379154581577e-06,2.551868200302124,0.348513126373291,0.348513126373291,0.0,228.25613403320312,237.0,10375.224609375,-0.0,3353.698486328125,1.0,283.1499938964844,287.80621337890625,290.1910705566406,290.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,17976.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503122568130493,1.0,0.0,0.0,0.532598078250885,0.5326017141342163,1.8927474698671176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.505615234375,0.0,35.00401306152344,1895.4371337890625,0.0,375.613525390625,0.2956871092319488,1.0,0.0,3.0,1.0,0.0
11977380,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7089840173721313,0.2809881269931793,0.2579884231090545,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.901167333126068,0.5939358472824097,0.5654680728912354,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8686243295669556,0.5333262085914612,0.374938815832138,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7757005095481873,0.3742786943912506,0.3593472242355346,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6918947696685791,0.2618012130260467,1.202832818031311,288.3520202636719,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3240966796875,288.3520812988281,1.0,0.65451979637146,1.0,1.0,0.0,1.0,-3.3150556087493896,3.315046787261963,8.832041203277186e-06,2.5590877532958984,0.3492386639118194,0.3492386639118194,0.0,231.31968688964844,240.0,10402.009765625,-0.0,3392.260009765625,1.0,283.1499938964844,287.8055725097656,290.1777648925781,290.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,17975.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519521594047546,1.0,0.0,0.0,0.5340579748153687,0.5340616106987,1.9031377362921376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.79345703125,0.0,35.1284294128418,1895.4371337890625,0.0,379.348876953125,0.2958897948265075,1.0,0.0,3.0,1.0,0.0
11977440,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7089840173721313,0.2809881269931793,0.2579884231090545,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.901167333126068,0.5939358472824097,0.5654680728912354,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8686243295669556,0.5333262085914612,0.374938815832138,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7757005095481873,0.3742786943912506,0.3593472242355346,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6918947696685791,0.2618012130260467,1.202832818031311,288.3520202636719,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3240966796875,288.3520812988281,1.0,0.65451979637146,1.0,1.0,0.0,1.0,-3.3150556087493896,3.315046787261963,8.832041203277186e-06,2.5590877532958984,0.3492386639118194,0.3492386639118194,0.0,231.31968688964844,240.0,10402.009765625,-0.0,3392.260009765625,1.0,283.1499938964844,287.8055725097656,290.1777648925781,290.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,17975.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519521594047546,1.0,0.0,0.0,0.5340579748153687,0.5340616106987,1.9031377362921376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.79345703125,0.0,35.1284294128418,1895.4371337890625,0.0,379.348876953125,0.2958897948265075,1.0,0.0,3.0,1.0,0.0
11977500,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7081379890441895,0.2811467051506042,0.2581815421581268,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.9000187516212463,0.5941499471664429,0.5657248497009277,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8687532544136047,0.535774290561676,0.3766707479953766,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7749115824699402,0.3746656775474548,0.3597652614116668,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6911186575889587,0.2620175182819366,1.204054355621338,288.3523254394531,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3238830566406,288.3523864746094,1.0,0.6558935046195984,1.0,1.0,0.0,1.0,-3.3196516036987305,3.319642782211304,8.856618478603195e-06,2.562663316726685,0.349603921175003,0.349603921175003,0.0,232.85069274902344,240.0,10415.4208984375,-0.0,3411.4609375,1.0,283.1499938964844,287.8052062988281,290.16998291015625,290.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,17975.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528566896915436,1.0,0.0,0.0,0.5347950458526611,0.5347986817359924,1.9083946867226597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.310791015625,0.0,35.1913948059082,1895.4371337890625,0.0,381.424560546875,0.2959924340248108,1.0,0.0,3.0,1.0,0.0
11977560,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7072936296463013,0.2813009023666382,0.2583707571029663,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8988760709762573,0.594353199005127,0.5659716129302979,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8688861727714539,0.5382234454154968,0.37840336561203,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7741288542747498,0.3750472962856293,0.3601782917976379,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6903477311134338,0.2622301578521728,1.2052594423294067,288.3525695800781,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3236694335937,288.3526306152344,1.0,0.6572598218917847,1.0,1.0,0.0,1.0,-3.3242056369781494,3.3241968154907227,8.881032954377588e-06,2.5662169456481934,0.3499704003334045,0.3499704003334045,0.0,234.3812866210937,243.0,10428.8359375,-0.0,3430.61181640625,1.0,283.1499938964844,287.8047790527344,290.16143798828125,290.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17975.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537902176380157,1.0,0.0,0.0,0.535535991191864,0.5355396270751953,1.9136866313829163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.739013671875,0.0,35.25478744506836,1895.4371337890625,0.0,383.5783081054688,0.2960958480834961,1.0,0.0,3.0,1.0,0.0
11977620,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7056172490119934,0.281596690416336,0.2587378323078155,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8966082334518433,0.5947280526161194,0.5664353966712952,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8691632151603699,0.5431249737739563,0.3818705677986145,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7725818753242493,0.3757950067520141,0.3609897792339325,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6888211965560913,0.2626447081565857,1.207621932029724,288.3529663085937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3232421875,288.3529968261719,1.0,0.659970760345459,1.0,1.0,0.0,1.0,-3.3331918716430664,3.33318305015564,8.929386240197346e-06,2.573259115219116,0.3507060706615448,0.3507060706615448,0.0,237.44146728515625,246.0,10455.6533203125,-0.0,3468.76904296875,1.0,283.1499938964844,287.8038635253906,290.1422119140625,290.92315673828125,293.1499938964844,293.1499938964844,283.1499938964844,17974.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556779861450195,1.0,0.0,0.0,0.5370274782180786,0.5370311141014099,1.924360759630872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.338623046875,0.0,35.382659912109375,1895.4371337890625,0.0,387.9698486328125,0.2963045537471771,1.0,0.0,3.0,1.0,0.0
11977680,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7056172490119934,0.281596690416336,0.2587378323078155,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8966082334518433,0.5947280526161194,0.5664353966712952,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8691632151603699,0.5431249737739563,0.3818705677986145,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7725818753242493,0.3757950067520141,0.3609897792339325,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6888211965560913,0.2626447081565857,1.207621932029724,288.3529663085937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3232421875,288.3529968261719,1.0,0.659970760345459,1.0,1.0,0.0,1.0,-3.3331918716430664,3.33318305015564,8.929386240197346e-06,2.573259115219116,0.3507060706615448,0.3507060706615448,0.0,237.44146728515625,246.0,10455.6533203125,-0.0,3468.76904296875,1.0,283.1499938964844,287.8038635253906,290.1422119140625,290.92315673828125,293.1499938964844,293.1499938964844,283.1499938964844,17974.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556779861450195,1.0,0.0,0.0,0.5370274782180786,0.5370311141014099,1.924360759630872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.338623046875,0.0,35.382659912109375,1895.4371337890625,0.0,387.9698486328125,0.2963045537471771,1.0,0.0,3.0,1.0,0.0
11977740,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7039570808410645,0.2818761467933655,0.25909024477005,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.8943634033203125,0.5950608253479004,0.5668598413467407,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.8694547414779663,0.5480308532714844,0.385340541601181,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7710587978363037,0.3765220642089844,0.3617818355560303,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.6873148083686829,0.2630452513694763,1.2099215984344482,288.35321044921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3227844238281,288.3532409667969,1.0,0.6626533269882202,1.0,1.0,0.0,1.0,-3.342017889022827,3.3420088291168213,8.977104698715266e-06,2.580214500427246,0.3514439165592193,0.3514439165592193,0.0,240.50015258789065,249.0,10482.4228515625,-0.0,3506.731201171875,1.0,283.1499938964844,287.8028259277344,290.1205139160156,290.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17974.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575183093547821,1.0,0.0,0.0,0.5385288000106812,0.5385324954986572,1.9351354296759385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.62353515625,0.0,35.511741638183594,1895.4371337890625,0.0,392.29833984375,0.2965153753757477,1.0,0.0,3.0,1.0,0.0
11977800,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7039570808410645,0.2818761467933655,0.25909024477005,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.8943634033203125,0.5950608253479004,0.5668598413467407,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.8694547414779663,0.5480308532714844,0.385340541601181,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7710587978363037,0.3765220642089844,0.3617818355560303,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.6873148083686829,0.2630452513694763,1.2099215984344482,288.35321044921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3227844238281,288.3532409667969,1.0,0.6626533269882202,1.0,1.0,0.0,1.0,-3.342017889022827,3.3420088291168213,8.977104698715266e-06,2.580214500427246,0.3514439165592193,0.3514439165592193,0.0,240.50015258789065,249.0,10482.4228515625,-0.0,3506.731201171875,1.0,283.1499938964844,287.8028259277344,290.1205139160156,290.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17974.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575183093547821,1.0,0.0,0.0,0.5385288000106812,0.5385324954986572,1.9351354296759385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.62353515625,0.0,35.511741638183594,1895.4371337890625,0.0,392.29833984375,0.2965153753757477,1.0,0.0,3.0,1.0,0.0
11977860,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7023129463195801,0.2821396589279175,0.2594283819198608,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8921409249305725,0.5953519344329834,0.5672451257705688,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8697597980499268,0.5529409050941467,0.3888131380081177,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7695586085319519,0.3772284984588623,0.3625546097755432,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.6858279705047607,0.2634320557117462,1.2121601104736328,288.35333251953125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32232666015625,288.3533630371094,1.0,0.6653079390525818,1.0,1.0,0.0,1.0,-3.350685834884644,3.350677013397217,9.024188329931349e-06,2.5870814323425293,0.352182388305664,0.352182388305664,0.0,243.55740356445312,252.0,10509.1064453125,-0.0,3544.49755859375,1.0,283.1499938964844,287.8016967773437,290.09686279296875,290.88262939453125,293.1499938964844,293.1499938964844,283.1499938964844,17974.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592656791210174,1.0,0.0,0.0,0.5400366187095642,0.5400402545928955,1.9459868383364665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.64013671875,0.0,35.6417350769043,1895.4371337890625,0.0,396.45208740234375,0.2967278063297272,1.0,0.0,3.0,1.0,0.0
11977920,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7023129463195801,0.2821396589279175,0.2594283819198608,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8921409249305725,0.5953519344329834,0.5672451257705688,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8697597980499268,0.5529409050941467,0.3888131380081177,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7695586085319519,0.3772284984588623,0.3625546097755432,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.6858279705047607,0.2634320557117462,1.2121601104736328,288.35333251953125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32232666015625,288.3533630371094,1.0,0.6653079390525818,1.0,1.0,0.0,1.0,-3.350685834884644,3.350677013397217,9.024188329931349e-06,2.5870814323425293,0.352182388305664,0.352182388305664,0.0,243.55740356445312,252.0,10509.1064453125,-0.0,3544.49755859375,1.0,283.1499938964844,287.8016967773437,290.09686279296875,290.88262939453125,293.1499938964844,293.1499938964844,283.1499938964844,17974.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592656791210174,1.0,0.0,0.0,0.5400366187095642,0.5400402545928955,1.9459868383364665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.64013671875,0.0,35.6417350769043,1895.4371337890625,0.0,396.45208740234375,0.2967278063297272,1.0,0.0,3.0,1.0,0.0
11977980,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.700684666633606,0.2823877036571502,0.2597526907920837,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.8899403810501099,0.59560227394104,0.567592203617096,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.87007737159729,0.5578545928001404,0.3922880887985229,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7680805325508118,0.3779145777225494,0.3633082509040832,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.6843603253364563,0.2638055086135864,1.2143388986587524,288.3533020019531,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3218688964844,288.35333251953125,1.0,0.667935311794281,1.0,1.0,0.0,1.0,-3.3591997623443604,3.3591907024383545,9.070638952834996e-06,2.5938589572906494,0.3529200255870819,0.3529200255870819,0.0,246.61329650878903,255.0,10535.6708984375,-0.0,3582.069580078125,1.0,283.1499938964844,287.80047607421875,290.0717468261719,290.85968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17974.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609192609786987,1.0,0.0,0.0,0.5415478944778442,0.5415515303611755,1.9568934916947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.430908203125,0.0,35.77237319946289,1895.4371337890625,0.0,400.4228515625,0.2969413697719574,1.0,0.0,3.0,1.0,0.0
11978040,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.700684666633606,0.2823877036571502,0.2597526907920837,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.8899403810501099,0.59560227394104,0.567592203617096,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.87007737159729,0.5578545928001404,0.3922880887985229,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7680805325508118,0.3779145777225494,0.3633082509040832,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.6843603253364563,0.2638055086135864,1.2143388986587524,288.3533020019531,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3218688964844,288.35333251953125,1.0,0.667935311794281,1.0,1.0,0.0,1.0,-3.3591997623443604,3.3591907024383545,9.070638952834996e-06,2.5938589572906494,0.3529200255870819,0.3529200255870819,0.0,246.61329650878903,255.0,10535.6708984375,-0.0,3582.069580078125,1.0,283.1499938964844,287.80047607421875,290.0717468261719,290.85968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17974.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609192609786987,1.0,0.0,0.0,0.5415478944778442,0.5415515303611755,1.9568934916947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.430908203125,0.0,35.77237319946289,1895.4371337890625,0.0,400.4228515625,0.2969413697719574,1.0,0.0,3.0,1.0,0.0
11978100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.6998762488365173,0.2825059592723846,0.2599096596240997,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8888481855392456,0.5957123041152954,0.5677514672279358,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8702406287193298,0.5603127479553223,0.39402636885643,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7673494219779968,0.378249853849411,0.363677829504013,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.6836335062980652,0.2639872431755066,1.215406060218811,288.353271484375,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3216552734375,288.3533020019531,1.0,0.669238805770874,1.0,1.0,0.0,1.0,-3.363399028778076,3.363389730453491,9.0936218839488e-06,2.5972132682800293,0.3532881140708923,0.3532881140708923,0.0,248.1406707763672,255.0,10548.8984375,-0.0,3600.780517578125,1.0,283.1499938964844,287.7998352050781,290.0587158203125,290.84771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17974.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617142379283905,1.0,0.0,0.0,0.5423039197921753,0.5423075556755066,1.9623612956820583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.25,0.0,35.83785629272461,1895.4371337890625,0.0,402.3458251953125,0.2970484793186188,1.0,0.0,3.0,1.0,0.0
11978160,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.6990717649459839,0.2826204299926758,0.2600633203983307,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.8877615332603455,0.5958127379417419,0.5679016709327698,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.8704066872596741,0.5627714991569519,0.3957651555538177,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7666235566139221,0.378580093383789,0.3640426993370056,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.6829113364219666,0.2641657590866089,1.216459035873413,288.35321044921875,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3214111328125,288.3532409667969,1.0,0.6705357432365417,1.0,1.0,0.0,1.0,-3.367560863494873,3.367551803588867,9.116449291468598e-06,2.6005444526672363,0.3536555469036102,0.3536555469036102,0.0,249.667724609375,258.0,10562.0859375,-0.0,3619.443603515625,1.0,283.1499938964844,287.7991943359375,290.0454406738281,290.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,17974.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624920785427093,1.0,0.0,0.0,0.5430598258972168,0.5430634617805481,1.9678354945540377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.023193359375,0.0,35.903411865234375,1895.4371337890625,0.0,404.2362060546875,0.2971556782722473,1.0,0.0,3.0,1.0,0.0
11978220,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6974741816520691,0.2828382551670074,0.2603606879711151,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8856052756309509,0.5959870219230652,0.5681765079498291,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8707465529441833,0.5676907896995544,0.3992436826229095,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7651870250701904,0.3792254626750946,0.3647582232952118,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.681480884552002,0.2645134329795837,1.2185227870941162,288.35302734375,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3209533691406,288.35302734375,1.0,0.6731102466583252,1.0,1.0,0.0,1.0,-3.3757758140563965,3.37576675415039,9.16163935471559e-06,2.6071388721466064,0.3543878495693207,0.3543878495693207,0.0,252.72073364257807,261.0,10588.3271484375,-0.0,3656.62939453125,1.0,283.1499938964844,287.7978515625,290.0182800292969,290.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,17974.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640031158924103,1.0,0.0,0.0,0.5445699691772461,0.5445736050605774,1.978795083346085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.441650390625,0.0,36.03462600708008,1895.4371337890625,0.0,407.933837890625,0.2973703444004059,1.0,0.0,3.0,1.0,0.0
11978280,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6974741816520691,0.2828382551670074,0.2603606879711151,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8856052756309509,0.5959870219230652,0.5681765079498291,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8707465529441833,0.5676907896995544,0.3992436826229095,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7651870250701904,0.3792254626750946,0.3647582232952118,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.681480884552002,0.2645134329795837,1.2185227870941162,288.35302734375,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3209533691406,288.35302734375,1.0,0.6731102466583252,1.0,1.0,0.0,1.0,-3.3757758140563965,3.37576675415039,9.16163935471559e-06,2.6071388721466064,0.3543878495693207,0.3543878495693207,0.0,252.72073364257807,261.0,10588.3271484375,-0.0,3656.62939453125,1.0,283.1499938964844,287.7978515625,290.0182800292969,290.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,17974.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640031158924103,1.0,0.0,0.0,0.5445699691772461,0.5445736050605774,1.978795083346085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.441650390625,0.0,36.03462600708008,1895.4371337890625,0.0,407.933837890625,0.2973703444004059,1.0,0.0,3.0,1.0,0.0
11978340,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.695891261100769,0.2830414474010467,0.2606450617313385,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8834701180458069,0.5961214303970337,0.5684159398078918,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8710956573486328,0.5726118683815002,0.4027233123779297,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7637699246406555,0.3798507153987884,0.3654550313949585,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6800683736801147,0.2648487687110901,1.2205318212509155,288.3527526855469,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3204650878906,288.3527526855469,1.0,0.6756592988967896,1.0,1.0,0.0,1.0,-3.383845806121826,3.383836507797241,9.20619822863955e-06,2.6136388778686523,0.3551159203052521,0.3551159203052521,0.0,255.77276611328125,264.0,10614.3720703125,-0.0,3693.625,1.0,283.1499938964844,287.79644775390625,289.990478515625,290.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17974.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654586613178253,1.0,0.0,0.0,0.5460761785507202,0.5460798144340515,1.989756448494973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.70263671875,0.0,36.16582489013672,1895.4371337890625,0.0,411.527587890625,0.2975850105285644,1.0,0.0,3.0,1.0,0.0
11978400,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.695891261100769,0.2830414474010467,0.2606450617313385,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8834701180458069,0.5961214303970337,0.5684159398078918,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8710956573486328,0.5726118683815002,0.4027233123779297,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7637699246406555,0.3798507153987884,0.3654550313949585,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6800683736801147,0.2648487687110901,1.2205318212509155,288.3527526855469,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3204650878906,288.3527526855469,1.0,0.6756592988967896,1.0,1.0,0.0,1.0,-3.383845806121826,3.383836507797241,9.20619822863955e-06,2.6136388778686523,0.3551159203052521,0.3551159203052521,0.0,255.77276611328125,264.0,10614.3720703125,-0.0,3693.625,1.0,283.1499938964844,287.79644775390625,289.990478515625,290.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17974.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654586613178253,1.0,0.0,0.0,0.5460761785507202,0.5460798144340515,1.989756448494973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.70263671875,0.0,36.16582489013672,1895.4371337890625,0.0,411.527587890625,0.2975850105285644,1.0,0.0,3.0,1.0,0.0
11978460,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.694321870803833,0.2832301557064056,0.2609166800975799,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8813511729240417,0.5962104797363281,0.56861412525177,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8714519739151001,0.5775337815284729,0.4062035381793976,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7623705267906189,0.3804561197757721,0.3661333322525024,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6786724925041199,0.2651721239089966,1.2224880456924438,288.3524169921875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3199768066406,288.3524169921875,1.0,0.6781830191612244,1.0,1.0,0.0,1.0,-3.391765832901001,3.391756534576416,9.250083166989498e-06,2.620036602020264,0.3558389544486999,0.3558389544486999,0.0,258.824951171875,267.0,10640.1904296875,-0.0,3730.419189453125,1.0,283.1499938964844,287.7950134277344,289.96221923828125,290.75799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17974.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668565094470978,1.0,0.0,0.0,0.5475765466690063,0.5475802421569824,2.0007055567816682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.8232421875,0.0,36.29683303833008,1895.4371337890625,0.0,415.0086669921875,0.2977994084358215,1.0,0.0,3.0,1.0,0.0
11978520,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.694321870803833,0.2832301557064056,0.2609166800975799,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8813511729240417,0.5962104797363281,0.56861412525177,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8714519739151001,0.5775337815284729,0.4062035381793976,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7623705267906189,0.3804561197757721,0.3661333322525024,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6786724925041199,0.2651721239089966,1.2224880456924438,288.3524169921875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3199768066406,288.3524169921875,1.0,0.6781830191612244,1.0,1.0,0.0,1.0,-3.391765832901001,3.391756534576416,9.250083166989498e-06,2.620036602020264,0.3558389544486999,0.3558389544486999,0.0,258.824951171875,267.0,10640.1904296875,-0.0,3730.419189453125,1.0,283.1499938964844,287.7950134277344,289.96221923828125,290.75799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17974.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668565094470978,1.0,0.0,0.0,0.5475765466690063,0.5475802421569824,2.0007055567816682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.8232421875,0.0,36.29683303833008,1895.4371337890625,0.0,415.0086669921875,0.2977994084358215,1.0,0.0,3.0,1.0,0.0
11978580,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6927650570869446,0.283404141664505,0.2611753344535827,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8792463541030884,0.5962523818016052,0.5687684416770935,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8718141317367554,0.5824554562568665,0.4096835851669311,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7609877586364746,0.3810412287712097,0.3667927980422973,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.67729252576828,0.265483409166336,1.2243913412094116,288.3519897460937,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3194885253906,288.3520202636719,1.0,0.6806808710098267,1.0,1.0,0.0,1.0,-3.39953088760376,3.399521589279175,9.293251423514448e-06,2.626324415206909,0.3565559089183807,0.3565559089183807,0.0,261.8770751953125,270.0,10665.75390625,-0.0,3766.99267578125,1.0,283.1499938964844,287.7935485839844,289.9337463378906,290.7312927246094,293.1499938964844,293.1499938964844,283.1499938964844,17974.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681873917579651,1.0,0.0,0.0,0.5490689873695374,0.5490726232528687,2.0116262433589327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.820068359375,0.0,36.42746353149414,1895.4371337890625,0.0,418.3504638671875,0.2980132102966308,1.0,0.0,3.0,1.0,0.0
