time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6927650570869446,0.283404141664505,0.2611753344535827,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8792463541030884,0.5962523818016052,0.5687684416770935,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8718141317367554,0.5824554562568665,0.4096835851669311,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7609877586364746,0.3810412287712097,0.3667927980422973,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.67729252576828,0.265483409166336,1.2243913412094116,288.3519897460937,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3194885253906,288.3520202636719,1.0,0.6806808710098267,1.0,1.0,0.0,1.0,-3.39953088760376,3.399521589279175,9.293251423514448e-06,2.626324415206909,0.3565559089183807,0.3565559089183807,0.0,261.8770751953125,270.0,10665.75390625,-0.0,3766.99267578125,1.0,283.1499938964844,287.7935485839844,289.9337463378906,290.7312927246094,293.1499938964844,293.1499938964844,283.1499938964844,17974.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681873917579651,1.0,0.0,0.0,0.5490689873695374,0.5490726232528687,2.0116262433589327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.820068359375,0.0,36.42746353149414,1895.4371337890625,0.0,418.3504638671875,0.2980132102966308,1.0,0.0,3.0,1.0,0.0
11978700,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.69199138879776,0.2834856510162353,0.2612998485565185,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8781992197036743,0.5962558388710022,0.5688292980194092,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.8719971776008606,0.5849159955978394,0.4114233255386352,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7603024244308472,0.3813262283802032,0.3671155273914337,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6766085028648376,0.2656346261501312,1.2253235578536987,288.3517761230469,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3192443847656,288.3517761230469,1.0,0.6819201707839966,1.0,1.0,0.0,1.0,-3.403356075286865,3.4033467769622803,9.314564522355797e-06,2.6294260025024414,0.3569119274616241,0.3569119274616241,0.0,263.4031066894531,270.0,10678.43359375,-0.0,3785.195556640625,1.0,283.1499938964844,287.79278564453125,289.9195251464844,290.7178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17974.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688253402709961,1.0,0.0,0.0,0.5498116612434387,0.5498153567314148,2.017071842885798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.27978515625,0.0,36.49258804321289,1895.4371337890625,0.0,419.9618225097656,0.2981198132038116,1.0,0.0,3.0,1.0,0.0
11978760,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6912207007408142,0.2835633754730224,0.2614210546016693,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8771555423736572,0.596247673034668,0.568879246711731,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8721813559532166,0.587375819683075,0.4131627380847931,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7596210241317749,0.3816061019897461,0.367433488368988,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6759282946586609,0.2657829225063324,1.2262427806854248,288.3515319824219,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3190002441406,288.3515319824219,1.0,0.6831530332565308,1.0,1.0,0.0,1.0,-3.407142400741577,3.407133102416992,9.33569208427798e-06,2.6324987411499023,0.3572660982608795,0.3572660982608795,0.0,264.92901611328125,273.0,10691.04296875,-0.0,3803.3408203125,1.0,283.1499938964844,287.7920227050781,289.90533447265625,290.7045593261719,293.1499938964844,293.1499938964844,283.1499938964844,17974.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469443678855896,1.0,0.0,0.0,0.55055171251297,0.550555408000946,2.0225055408218395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.7177734375,0.0,36.557559967041016,1895.4371337890625,0.0,421.5296936035156,0.2982261776924133,1.0,0.0,3.0,1.0,0.0
11978820,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6896886229515076,0.2837082743644714,0.2616541981697082,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.875079333782196,0.596198558807373,0.5689486265182495,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8725525736808777,0.5922935605049133,0.4166401624679565,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7582700252532959,0.3821513950824737,0.3680560290813446,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6745798587799072,0.2660712599754333,1.2280452251434326,288.3510131835937,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3184814453125,288.3510131835937,1.0,0.6856005191802979,1.0,1.0,0.0,1.0,-3.414606094360352,3.4145965576171875,9.377421520184726e-06,2.6385602951049805,0.3579691052436828,0.3579691052436828,0.0,267.9809265136719,276.0,10716.05078125,-0.0,3839.47216796875,1.0,283.1499938964844,287.7904968261719,289.8772277832031,290.67803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17974.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706198573112488,1.0,0.0,0.0,0.552023708820343,0.5520274043083191,2.033335100293243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.544677734375,0.0,36.687007904052734,1895.4371337890625,0.0,424.5283508300781,0.2984380722045898,1.0,0.0,3.0,1.0,0.0
11978880,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6896886229515076,0.2837082743644714,0.2616541981697082,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.875079333782196,0.596198558807373,0.5689486265182495,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8725525736808777,0.5922935605049133,0.4166401624679565,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7582700252532959,0.3821513950824737,0.3680560290813446,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6745798587799072,0.2660712599754333,1.2280452251434326,288.3510131835937,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3184814453125,288.3510131835937,1.0,0.6856005191802979,1.0,1.0,0.0,1.0,-3.414606094360352,3.4145965576171875,9.377421520184726e-06,2.6385602951049805,0.3579691052436828,0.3579691052436828,0.0,267.9809265136719,276.0,10716.05078125,-0.0,3839.47216796875,1.0,283.1499938964844,287.7904968261719,289.8772277832031,290.67803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17974.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706198573112488,1.0,0.0,0.0,0.552023708820343,0.5520274043083191,2.033335100293243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.544677734375,0.0,36.687007904052734,1895.4371337890625,0.0,424.5283508300781,0.2984380722045898,1.0,0.0,3.0,1.0,0.0
11978940,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6881683468818665,0.2838384509086609,0.2618744373321533,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8730173110961914,0.5961047410964966,0.5689763426780701,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8729269504547119,0.5972074866294861,0.4201149940490722,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7569339871406555,0.3826766014099121,0.3686599731445312,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6732467412948608,0.2663484215736389,1.229798436164856,288.3504333496094,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179931640625,288.3504333496094,1.0,0.6880229711532593,1.0,1.0,0.0,1.0,-3.421919584274292,3.421910047531128,9.418412446393631e-06,2.644503831863404,0.3586642146110534,0.3586642146110534,0.0,271.03240966796875,279.0,10740.7578125,-0.0,3875.373046875,1.0,283.1499938964844,287.7889404296875,289.8497314453125,290.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,17974.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717080593109131,1.0,0.0,0.0,0.5534834265708923,0.5534870624542236,2.044102664910952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.32666015625,0.0,36.815673828125,1895.4371337890625,0.0,427.3218383789063,0.2986486852169037,1.0,0.0,3.0,1.0,0.0
11979000,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6881683468818665,0.2838384509086609,0.2618744373321533,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8730173110961914,0.5961047410964966,0.5689763426780701,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.8729269504547119,0.5972074866294861,0.4201149940490722,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7569339871406555,0.3826766014099121,0.3686599731445312,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.6732467412948608,0.2663484215736389,1.229798436164856,288.3504333496094,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179931640625,288.3504333496094,1.0,0.6880229711532593,1.0,1.0,0.0,1.0,-3.421919584274292,3.421910047531128,9.418412446393631e-06,2.644503831863404,0.3586642146110534,0.3586642146110534,0.0,271.03240966796875,279.0,10740.7578125,-0.0,3875.373046875,1.0,283.1499938964844,287.7889404296875,289.8497314453125,290.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,17974.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717080593109131,1.0,0.0,0.0,0.5534834265708923,0.5534870624542236,2.044102664910952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.32666015625,0.0,36.815673828125,1895.4371337890625,0.0,427.3218383789063,0.2986486852169037,1.0,0.0,3.0,1.0,0.0
11979060,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6866592168807983,0.2839536070823669,0.2620815336704254,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8709692358970642,0.5959667563438416,0.5689627528190613,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.873303234577179,0.6021159291267395,0.4235861599445343,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7556119561195374,0.3831815421581268,0.3692451119422912,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6719285845756531,0.266614556312561,1.2315034866333008,288.3498229980469,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3174743652344,288.3498229980469,1.0,0.6904205083847046,1.0,1.0,0.0,1.0,-3.42908239364624,3.429072856903076,9.458648492000066e-06,2.6503260135650635,0.3593508601188659,0.3593508601188659,0.0,274.0834350585937,282.0,10765.1484375,-0.0,3911.0361328125,1.0,283.1499938964844,287.787353515625,289.8230895996094,290.62677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17974.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727036952972412,1.0,0.0,0.0,0.5549294948577881,0.5549331307411194,2.0547975765339288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.091796875,0.0,36.94342422485352,1895.4371337890625,0.0,429.8940124511719,0.2988578081130981,1.0,0.0,3.0,1.0,0.0
11979120,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6866592168807983,0.2839536070823669,0.2620815336704254,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.8709692358970642,0.5959667563438416,0.5689627528190613,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.873303234577179,0.6021159291267395,0.4235861599445343,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7556119561195374,0.3831815421581268,0.3692451119422912,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6719285845756531,0.266614556312561,1.2315034866333008,288.3498229980469,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3174743652344,288.3498229980469,1.0,0.6904205083847046,1.0,1.0,0.0,1.0,-3.42908239364624,3.429072856903076,9.458648492000066e-06,2.6503260135650635,0.3593508601188659,0.3593508601188659,0.0,274.0834350585937,282.0,10765.1484375,-0.0,3911.0361328125,1.0,283.1499938964844,287.787353515625,289.8230895996094,290.62677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17974.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727036952972412,1.0,0.0,0.0,0.5549294948577881,0.5549331307411194,2.0547975765339288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.091796875,0.0,36.94342422485352,1895.4371337890625,0.0,429.8940124511719,0.2988578081130981,1.0,0.0,3.0,1.0,0.0
11979180,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.6851608753204346,0.284053772687912,0.2622754573822021,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8689351677894592,0.5957854986190796,0.5689088106155396,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8736804723739624,0.6070175170898438,0.4270526766777038,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7543034553527832,0.3836662769317627,0.3698115348815918,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.6706251502037048,0.2668699622154236,1.2331613302230835,288.34918212890625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31695556640625,288.34918212890625,1.0,0.6927934288978577,1.0,1.0,0.0,1.0,-3.43609619140625,3.436086893081665,9.49812510953052e-06,2.656024694442749,0.3600286841392517,0.3600286841392517,0.0,277.13409423828125,285.0,10789.2109375,-0.0,3946.459716796875,1.0,283.1499938964844,287.7857666015625,289.797607421875,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,17975.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736025333404541,1.0,0.0,0.0,0.5563609004020691,0.5563645958900452,2.065412019192081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.868408203125,0.0,37.07016754150391,1895.4371337890625,0.0,432.2296142578125,0.2990652918815613,1.0,0.0,3.0,1.0,0.0
11979240,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.6851608753204346,0.284053772687912,0.2622754573822021,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8689351677894592,0.5957854986190796,0.5689088106155396,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8736804723739624,0.6070175170898438,0.4270526766777038,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7543034553527832,0.3836662769317627,0.3698115348815918,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.6706251502037048,0.2668699622154236,1.2331613302230835,288.34918212890625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31695556640625,288.34918212890625,1.0,0.6927934288978577,1.0,1.0,0.0,1.0,-3.43609619140625,3.436086893081665,9.49812510953052e-06,2.656024694442749,0.3600286841392517,0.3600286841392517,0.0,277.13409423828125,285.0,10789.2109375,-0.0,3946.459716796875,1.0,283.1499938964844,287.7857666015625,289.797607421875,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,17975.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736025333404541,1.0,0.0,0.0,0.5563609004020691,0.5563645958900452,2.065412019192081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.868408203125,0.0,37.07016754150391,1895.4371337890625,0.0,432.2296142578125,0.2990652918815613,1.0,0.0,3.0,1.0,0.0
11979300,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6844155788421631,0.2840980589389801,0.2623673379421234,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8679232001304626,0.5956785082817078,0.568866491317749,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8738691806793213,0.6094654202461243,0.4287838637828827,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7536540031433105,0.3839008510112762,0.3700875043869018,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6699788570404053,0.2669936120510101,1.2339725494384766,288.3488464355469,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3166809082031,288.3488464355469,1.0,0.6939705014228821,1.0,1.0,0.0,1.0,-3.4395461082458496,3.439536571502685,9.517566468275618e-06,2.6588258743286133,0.3603640794754028,0.3603640794754028,0.0,278.6591491699219,285.0,10801.11328125,-0.0,3964.07568359375,1.0,283.1499938964844,287.78497314453125,289.7853698730469,290.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,17975.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474014937877655,1.0,0.0,0.0,0.5570706129074097,0.5570743083953857,2.0706847791984728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.270751953125,0.0,37.133113861083984,1895.4371337890625,0.0,433.3054504394531,0.2991683185100555,1.0,0.0,3.0,1.0,0.0
11979360,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6836729645729065,0.2841386795043945,0.2624560296535492,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8669149279594421,0.5955613851547241,0.568814754486084,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8740578889846802,0.6119111180305481,0.4305137097835541,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7530077695846558,0.3841305673122406,0.3703589737415313,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6693362593650818,0.2671147584915161,1.234772801399231,288.3485107421875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3164367675781,288.3485107421875,1.0,0.6951417326927185,1.0,1.0,0.0,1.0,-3.442960500717163,3.442950963973999,9.53682501858566e-06,2.661596775054932,0.3606971800327301,0.3606971800327301,0.0,280.18414306640625,288.0,10812.93359375,-0.0,3981.634521484375,1.0,283.1499938964844,287.7841796875,289.77349853515625,290.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17975.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744012951850891,1.0,0.0,0.0,0.5577765107154846,0.5577801465988159,2.07593569001574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.68603515625,0.0,37.19578552246094,1895.4371337890625,0.0,434.3158874511719,0.299270898103714,1.0,0.0,3.0,1.0,0.0
11979420,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6821953654289246,0.284208744764328,0.262623518705368,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.8649090528488159,0.5952965021133423,0.5686826705932617,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.8744347095489502,0.6167957782745361,0.43396857380867,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7517247200012207,0.3845750689506531,0.3708880841732025,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6680617928504944,0.2673494219779968,1.2363399267196655,288.3478088378906,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158874511719,288.3478088378906,1.0,0.6974663138389587,1.0,1.0,0.0,1.0,-3.449680805206299,3.4496712684631348,9.574768228048924e-06,2.667044162750244,0.3613562881946563,0.3613562881946563,0.0,283.2337951660156,291.0,10836.3154296875,-0.0,4016.570068359375,1.0,283.1499938964844,287.7825622558594,289.7510681152344,290.55841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17975.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750937223434448,1.0,0.0,0.0,0.5591759085655212,0.5591796040534973,2.0863653915625946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.57421875,0.0,37.32023239135742,1895.4371337890625,0.0,436.13275146484375,0.2994745969772339,1.0,0.0,3.0,1.0,0.0
11979480,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6821953654289246,0.284208744764328,0.262623518705368,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.8649090528488159,0.5952965021133423,0.5686826705932617,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.8744347095489502,0.6167957782745361,0.43396857380867,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7517247200012207,0.3845750689506531,0.3708880841732025,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6680617928504944,0.2673494219779968,1.2363399267196655,288.3478088378906,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158874511719,288.3478088378906,1.0,0.6974663138389587,1.0,1.0,0.0,1.0,-3.449680805206299,3.4496712684631348,9.574768228048924e-06,2.667044162750244,0.3613562881946563,0.3613562881946563,0.0,283.2337951660156,291.0,10836.3154296875,-0.0,4016.570068359375,1.0,283.1499938964844,287.7825622558594,289.7510681152344,290.55841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17975.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750937223434448,1.0,0.0,0.0,0.5591759085655212,0.5591796040534973,2.0863653915625946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.57421875,0.0,37.32023239135742,1895.4371337890625,0.0,436.13275146484375,0.2994745969772339,1.0,0.0,3.0,1.0,0.0
11979540,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6807279586791992,0.2842636704444885,0.2627777755260467,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.8629176020622253,0.594991147518158,0.5685126781463623,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.8748104572296143,0.6216703653335571,0.4374165832996368,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7504537105560303,0.3849996030330658,0.3713986277580261,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6668016910552979,0.2675740718841553,1.237863302230835,288.3470764160156,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153686523437,288.3470764160156,1.0,0.6997670531272888,1.0,1.0,0.0,1.0,-3.45625638961792,3.4562466144561768,9.611941095499787e-06,2.6723644733428955,0.3620055913925171,0.3620055913925171,0.0,286.2827453613281,294.0,10859.3466796875,-0.0,4051.257568359375,1.0,283.1499938964844,287.7809753417969,289.7305603027344,290.5389404296875,293.1499938964844,293.1499938964844,283.1499938964844,17975.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756752848625183,1.0,0.0,0.0,0.5605580806732178,0.5605617761611938,2.0966924196841322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.564697265625,0.0,37.44340896606445,1895.4371337890625,0.0,437.6646423339844,0.2996761798858642,1.0,0.0,3.0,1.0,0.0
11979600,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6807279586791992,0.2842636704444885,0.2627777755260467,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.8629176020622253,0.594991147518158,0.5685126781463623,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.8748104572296143,0.6216703653335571,0.4374165832996368,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7504537105560303,0.3849996030330658,0.3713986277580261,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6668016910552979,0.2675740718841553,1.237863302230835,288.3470764160156,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153686523437,288.3470764160156,1.0,0.6997670531272888,1.0,1.0,0.0,1.0,-3.45625638961792,3.4562466144561768,9.611941095499787e-06,2.6723644733428955,0.3620055913925171,0.3620055913925171,0.0,286.2827453613281,294.0,10859.3466796875,-0.0,4051.257568359375,1.0,283.1499938964844,287.7809753417969,289.7305603027344,290.5389404296875,293.1499938964844,293.1499938964844,283.1499938964844,17975.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756752848625183,1.0,0.0,0.0,0.5605580806732178,0.5605617761611938,2.0966924196841322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.564697265625,0.0,37.44340896606445,1895.4371337890625,0.0,437.6646423339844,0.2996761798858642,1.0,0.0,3.0,1.0,0.0
11979660,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6792702674865723,0.2843034267425537,0.2629187405109405,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8609404563903809,0.5946462750434875,0.5683058500289917,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.875184178352356,0.6265333294868469,0.4408567547798157,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7491942048072815,0.3854042589664459,0.3718907535076141,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6655556559562683,0.2677889764308929,1.2393441200256348,288.3463134765625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3148193359375,288.3463134765625,1.0,0.7020443677902222,1.0,1.0,0.0,1.0,-3.462688684463501,3.462678909301758,9.648342711443547e-06,2.6775572299957275,0.3626448810100555,0.3626448810100555,0.0,289.3310546875,297.0,10882.0205078125,-0.0,4085.695556640625,1.0,283.1499938964844,287.77935791015625,289.7122802734375,290.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,17976.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761422872543335,1.0,0.0,0.0,0.5619224905967712,0.5619261264801025,2.1069114453098337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.68896484375,0.0,37.56525039672852,1895.4371337890625,0.0,438.8987121582031,0.2998755574226379,1.0,0.0,3.0,1.0,0.0
11979720,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6792702674865723,0.2843034267425537,0.2629187405109405,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8609404563903809,0.5946462750434875,0.5683058500289917,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.875184178352356,0.6265333294868469,0.4408567547798157,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7491942048072815,0.3854042589664459,0.3718907535076141,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6655556559562683,0.2677889764308929,1.2393441200256348,288.3463134765625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3148193359375,288.3463134765625,1.0,0.7020443677902222,1.0,1.0,0.0,1.0,-3.462688684463501,3.462678909301758,9.648342711443547e-06,2.6775572299957275,0.3626448810100555,0.3626448810100555,0.0,289.3310546875,297.0,10882.0205078125,-0.0,4085.695556640625,1.0,283.1499938964844,287.77935791015625,289.7122802734375,290.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,17976.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761422872543335,1.0,0.0,0.0,0.5619224905967712,0.5619261264801025,2.1069114453098337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.68896484375,0.0,37.56525039672852,1895.4371337890625,0.0,438.8987121582031,0.2998755574226379,1.0,0.0,3.0,1.0,0.0
11979780,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.67782062292099,0.2843270897865295,0.2630460560321808,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8589756488800049,0.594260036945343,0.5680618286132812,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8755478858947754,0.6313565969467163,0.4442797601222992,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.7479442954063416,0.3857882618904114,0.3723642528057098,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.6643222570419312,0.2679941058158874,1.2407830953598022,288.3455505371094,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31414794921875,288.3455505371094,1.0,0.7042978405952454,1.0,1.0,0.0,1.0,-3.468966484069824,3.46895694732666,9.683903954282869e-06,2.682613134384156,0.3632738888263702,0.3632738888263702,0.0,292.3805847167969,300.0,10904.318359375,-0.0,4119.8603515625,1.0,283.1499938964844,287.7777709960937,289.6965026855469,290.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,17976.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764916598796844,1.0,0.0,0.0,0.5632683038711548,0.5632719993591309,2.117015895919394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.977783203125,0.0,37.68568801879883,1895.4371337890625,0.0,439.8243103027344,0.3000726103782654,1.0,0.0,3.0,1.0,0.0
11979840,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.67782062292099,0.2843270897865295,0.2630460560321808,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8589756488800049,0.594260036945343,0.5680618286132812,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8755478858947754,0.6313565969467163,0.4442797601222992,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.7479442954063416,0.3857882618904114,0.3723642528057098,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.6643222570419312,0.2679941058158874,1.2407830953598022,288.3455505371094,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31414794921875,288.3455505371094,1.0,0.7042978405952454,1.0,1.0,0.0,1.0,-3.468966484069824,3.46895694732666,9.683903954282869e-06,2.682613134384156,0.3632738888263702,0.3632738888263702,0.0,292.3805847167969,300.0,10904.318359375,-0.0,4119.8603515625,1.0,283.1499938964844,287.7777709960937,289.6965026855469,290.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,17976.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764916598796844,1.0,0.0,0.0,0.5632683038711548,0.5632719993591309,2.117015895919394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.977783203125,0.0,37.68568801879883,1895.4371337890625,0.0,439.8243103027344,0.3000726103782654,1.0,0.0,3.0,1.0,0.0
11979900,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.677094042301178,0.2843309938907623,0.2631036043167114,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.8579915761947632,0.5940459370613098,0.5679223537445068,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.8757045269012451,0.6337069869041443,0.4459594786167145,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.7473184466362,0.3859707117080688,0.3725929856300354,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.6637064218521118,0.2680921852588653,1.2414860725402832,288.3451538085937,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3135070800781,288.3451538085937,1.0,0.7054132223129272,1.0,1.0,0.0,1.0,-3.472009420394897,3.4719998836517334,9.701155249786098e-06,2.685060501098633,0.3635841608047485,0.3635841608047485,0.0,293.9107666015625,300.0,10915.2783203125,-0.0,4136.76953125,1.0,283.1499938964844,287.7769775390625,289.68963623046875,290.500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17976.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766225516796112,1.0,0.0,0.0,0.5639336705207825,0.5639373064041138,2.1220200707716685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.688232421875,0.0,37.74532699584961,1895.4371337890625,0.0,440.1716003417969,0.3001702129840851,1.0,0.0,3.0,1.0,0.0
11979960,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.6763651967048645,0.2843294143676758,0.2631565034389496,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.8570049405097961,0.593817949295044,0.5677697062492371,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.8758388757705688,0.6360229253768921,0.4476105868816376,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7466909289360046,0.3861464858055115,0.3728157877922058,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447570800781,0.6630901098251343,0.2681866884231567,1.242175579071045,288.3447265625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31268310546875,288.3447265625,1.0,0.706519603729248,1.0,1.0,0.0,1.0,-3.474973201751709,3.474963665008545,9.717965440358968e-06,2.68744158744812,0.3638913035392761,0.3638913035392761,0.0,295.4450378417969,303.0,10926.087890625,-0.0,4153.525390625,1.0,283.1499938964844,287.7761535644531,289.6834716796875,290.4945068359375,293.1499938964844,293.1499938964844,283.1499938964844,17976.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767233431339264,1.0,0.0,0.0,0.5645933747291565,0.5645970106124878,2.1269878303087363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.4365234375,0.0,37.804534912109375,1895.4371337890625,0.0,440.4391784667969,0.3002671003341675,1.0,0.0,3.0,1.0,0.0
11980020,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6749088764190674,0.2843115329742431,0.2632490694522857,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8550353646278381,0.5933271646499634,0.567430317401886,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8760775923728943,0.6406095623970032,0.4508682489395141,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7454385757446289,0.3864797949790954,0.3732442259788513,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6618625521659851,0.2683654725551605,1.2435100078582764,288.34381103515625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3109741210937,288.34381103515625,1.0,0.7087068557739258,1.0,1.0,0.0,1.0,-3.4807159900665283,3.480706214904785,9.750549907039384e-06,2.692044258117676,0.3644960522651672,0.3644960522651672,0.0,298.514892578125,306.0,10947.318359375,-0.0,4186.6435546875,1.0,283.1499938964844,287.77447509765625,289.6734313964844,290.48516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17977.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768259227275848,1.0,0.0,0.0,0.5658950805664062,0.5658987760543823,2.136806998009888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.05712890625,0.0,37.92158126831055,1895.4371337890625,0.0,440.7117309570313,0.300458699464798,1.0,0.0,3.0,1.0,0.0
11980080,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6749088764190674,0.2843115329742431,0.2632490694522857,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8550353646278381,0.5933271646499634,0.567430317401886,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8760775923728943,0.6406095623970032,0.4508682489395141,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7454385757446289,0.3864797949790954,0.3732442259788513,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6618625521659851,0.2683654725551605,1.2435100078582764,288.34381103515625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3109741210937,288.34381103515625,1.0,0.7087068557739258,1.0,1.0,0.0,1.0,-3.4807159900665283,3.480706214904785,9.750549907039384e-06,2.692044258117676,0.3644960522651672,0.3644960522651672,0.0,298.514892578125,306.0,10947.318359375,-0.0,4186.6435546875,1.0,283.1499938964844,287.77447509765625,289.6734313964844,290.48516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17977.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768259227275848,1.0,0.0,0.0,0.5658950805664062,0.5658987760543823,2.136806998009888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.05712890625,0.0,37.92158126831055,1895.4371337890625,0.0,440.7117309570313,0.300458699464798,1.0,0.0,3.0,1.0,0.0
11980140,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6734606027603149,0.2842752039432525,0.2633249461650848,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.853079617023468,0.5927954316139221,0.5670510530471802,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.8763049244880676,0.6451651453971863,0.4540990591049194,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7441955208778381,0.386790007352829,0.3736507296562195,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6606469750404358,0.2685317397117615,1.244787573814392,288.3428649902344,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.309326171875,288.3428649902344,1.0,0.7108627557754517,1.0,1.0,0.0,1.0,-3.4862635135650635,3.4862537384033203,9.78203388513066e-06,2.696474552154541,0.3650879263877868,0.3650879263877868,0.0,301.5790405273437,309.0,10968.068359375,-0.0,4219.3193359375,1.0,283.1499938964844,287.7728271484375,289.6666564941406,290.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476791501045227,1.0,0.0,0.0,0.5671724081039429,0.567176103591919,2.1464641619672875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.89306640625,0.0,38.03668975830078,1895.4371337890625,0.0,440.6202392578125,0.3006471395492553,1.0,0.0,3.0,1.0,0.0
11980200,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6734606027603149,0.2842752039432525,0.2633249461650848,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.853079617023468,0.5927954316139221,0.5670510530471802,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.8763049244880676,0.6451651453971863,0.4540990591049194,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7441955208778381,0.386790007352829,0.3736507296562195,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6606469750404358,0.2685317397117615,1.244787573814392,288.3428649902344,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.309326171875,288.3428649902344,1.0,0.7108627557754517,1.0,1.0,0.0,1.0,-3.4862635135650635,3.4862537384033203,9.78203388513066e-06,2.696474552154541,0.3650879263877868,0.3650879263877868,0.0,301.5790405273437,309.0,10968.068359375,-0.0,4219.3193359375,1.0,283.1499938964844,287.7728271484375,289.6666564941406,290.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476791501045227,1.0,0.0,0.0,0.5671724081039429,0.567176103591919,2.1464641619672875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.89306640625,0.0,38.03668975830078,1895.4371337890625,0.0,440.6202392578125,0.3006471395492553,1.0,0.0,3.0,1.0,0.0
11980260,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.6720222234725952,0.2842214405536651,0.263385146856308,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.8511406779289246,0.5922268629074097,0.5666367411613464,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.8765290975570679,0.64969801902771,0.4573134183883667,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.7429629564285278,0.3870782256126404,0.3740364611148834,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.6594455242156982,0.2686872184276581,1.2460156679153442,288.3419189453125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3077392578125,288.3419189453125,1.0,0.7129905819892883,1.0,1.0,0.0,1.0,-3.491645574569702,3.491635799407959,9.812580174184404e-06,2.700754880905152,0.3656670153141022,0.3656670153141022,0.0,304.6368103027344,312.0,10988.36328125,-0.0,4251.6181640625,1.0,283.1499938964844,287.7711486816406,289.6634521484375,290.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17977.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766159653663635,1.0,0.0,0.0,0.5684250593185425,0.5684287548065186,2.1559563023743067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.995361328125,0.0,38.14980697631836,1895.4371337890625,0.0,440.1540832519531,0.3008323013782501,1.0,0.0,3.0,1.0,0.0
11980320,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.6720222234725952,0.2842214405536651,0.263385146856308,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.8511406779289246,0.5922268629074097,0.5666367411613464,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.8765290975570679,0.64969801902771,0.4573134183883667,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.7429629564285278,0.3870782256126404,0.3740364611148834,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.6594455242156982,0.2686872184276581,1.2460156679153442,288.3419189453125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3077392578125,288.3419189453125,1.0,0.7129905819892883,1.0,1.0,0.0,1.0,-3.491645574569702,3.491635799407959,9.812580174184404e-06,2.700754880905152,0.3656670153141022,0.3656670153141022,0.0,304.6368103027344,312.0,10988.36328125,-0.0,4251.6181640625,1.0,283.1499938964844,287.7711486816406,289.6634521484375,290.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17977.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766159653663635,1.0,0.0,0.0,0.5684250593185425,0.5684287548065186,2.1559563023743067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.995361328125,0.0,38.14980697631836,1895.4371337890625,0.0,440.1540832519531,0.3008323013782501,1.0,0.0,3.0,1.0,0.0
11980380,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6705933809280396,0.2841506898403168,0.2634302377700805,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8492183685302734,0.5916240215301514,0.5661900043487549,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8767493367195129,0.6542071104049683,0.460511565208435,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.7417401075363159,0.3873450458049774,0.3744021356105804,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6582582592964172,0.2688330411911011,1.2472000122070312,288.3409729003906,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3062744140625,288.3409423828125,1.0,0.715092658996582,1.0,1.0,0.0,1.0,-3.4968743324279785,3.496864557266236,9.84224971034564e-06,2.704894542694092,0.3662333786487579,0.3662333786487579,0.0,307.6897888183594,300.0,11008.2138671875,-0.0,4283.57666015625,1.0,283.1499938964844,287.7695007324219,289.6640625,290.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,17978.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762974381446838,1.0,0.0,0.0,0.5696530938148499,0.5696567893028259,2.1652814652384226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.406005859375,0.0,38.26090621948242,1895.4371337890625,0.0,439.30950927734375,0.3010141551494598,1.0,0.0,3.0,1.0,0.0
11980440,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6705933809280396,0.2841506898403168,0.2634302377700805,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8492183685302734,0.5916240215301514,0.5661900043487549,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8767493367195129,0.6542071104049683,0.460511565208435,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.7417401075363159,0.3873450458049774,0.3744021356105804,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6582582592964172,0.2688330411911011,1.2472000122070312,288.3409729003906,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3062744140625,288.3409423828125,1.0,0.715092658996582,1.0,1.0,0.0,1.0,-3.4968743324279785,3.496864557266236,9.84224971034564e-06,2.704894542694092,0.3662333786487579,0.3662333786487579,0.0,307.6897888183594,300.0,11008.2138671875,-0.0,4283.57666015625,1.0,283.1499938964844,287.7695007324219,289.6640625,290.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,17978.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762974381446838,1.0,0.0,0.0,0.5696530938148499,0.5696567893028259,2.1652814652384226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.406005859375,0.0,38.26090621948242,1895.4371337890625,0.0,439.30950927734375,0.3010141551494598,1.0,0.0,3.0,1.0,0.0
