time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.6712347269058228,0.2841111123561859,0.2633434236049652,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.8498860597610474,0.5913102626800537,0.565845251083374,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.8786343932151794,0.6564527750015259,0.4620231986045837,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.7424909472465515,0.3874707818031311,0.3744677901268005,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.6589540243148804,0.2689027786254883,1.247255802154541,288.3401794433594,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3056030273437,288.3401184082031,1.0,0.7143768668174744,1.0,1.0,0.0,1.0,-3.498323678970337,3.498313665390014,9.850632523011882e-06,2.70609712600708,0.3665071725845337,0.3665071725845337,0.0,306.38427734375,300.0,11016.7236328125,-0.0,4279.59228515625,1.0,283.1499938964844,287.7685852050781,289.6658630371094,290.4793701171875,293.1499938964844,293.1499938964844,283.1499938964844,17978.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760811626911163,1.0,0.0,0.0,0.570253849029541,0.5702575445175171,2.169850965572096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.639892578125,0.0,38.315460205078125,1895.4371337890625,0.0,438.7369995117188,0.3011035621166229,1.0,0.0,3.0,1.0,0.0
11980560,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.6725951433181763,0.2840794026851654,0.2632060647010803,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.8514119386672974,0.5909947156906128,0.5654396414756775,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.881464421749115,0.6586987972259521,0.4634915292263031,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.7439630031585693,0.3875987529754638,0.3744758367538452,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.6603347063064575,0.2689788043498993,1.2470542192459106,288.33892822265625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3050231933594,288.3388366699219,1.0,0.7130717039108276,1.0,1.0,0.0,1.0,-3.4992048740386963,3.499194860458374,9.85571023193188e-06,2.7068209648132324,0.3667673468589782,0.3667673468589782,0.0,303.61932373046875,288.0,11024.353515625,-0.0,4265.39111328125,1.0,283.1499938964844,287.7673645019531,289.6687316894531,290.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758253991603851,1.0,0.0,0.0,0.570829451084137,0.570833146572113,2.1742337708019483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.603759765625,0.0,38.368194580078125,1895.4371337890625,0.0,438.06097412109375,0.301190584897995,1.0,0.0,3.0,1.0,0.0
11980620,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6766569018363953,0.2840420603752136,0.2628645002841949,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.8560552000999451,0.5903621912002563,0.564531683921814,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.888882577419281,0.66319340467453,0.4663598537445068,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7482569813728333,0.387866199016571,0.3744071424007416,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.664387583732605,0.269156664609909,1.24630868434906,288.33599853515625,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358764648437,1.0,0.7092306613922119,1.0,1.0,0.0,1.0,-3.500173807144165,3.500164031982422,9.861319085757714e-06,2.707625150680542,0.3672543466091156,0.3672543466091156,0.0,295.65850830078125,276.0,11038.146484375,-0.0,4220.35791015625,1.0,283.1499938964844,287.7644958496094,289.6775817871094,290.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,17980.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751642942428589,1.0,0.0,0.0,0.5719135403633118,0.5719172358512878,2.1825000473540968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.16064453125,0.0,38.46819305419922,1895.4371337890625,0.0,436.3183288574219,0.3013564646244049,1.0,0.0,3.0,1.0,0.0
11980680,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6766569018363953,0.2840420603752136,0.2628645002841949,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.8560552000999451,0.5903621912002563,0.564531683921814,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.888882577419281,0.66319340467453,0.4663598537445068,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7482569813728333,0.387866199016571,0.3744071424007416,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.664387583732605,0.269156664609909,1.24630868434906,288.33599853515625,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358764648437,1.0,0.7092306613922119,1.0,1.0,0.0,1.0,-3.500173807144165,3.500164031982422,9.861319085757714e-06,2.707625150680542,0.3672543466091156,0.3672543466091156,0.0,295.65850830078125,276.0,11038.146484375,-0.0,4220.35791015625,1.0,283.1499938964844,287.7644958496094,289.6775817871094,290.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,17980.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751642942428589,1.0,0.0,0.0,0.5719135403633118,0.5719172358512878,2.1825000473540968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.16064453125,0.0,38.46819305419922,1895.4371337890625,0.0,436.3183288574219,0.3013564646244049,1.0,0.0,3.0,1.0,0.0
11980740,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6793108582496643,0.2840351164340973,0.2626675069332123,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.8591172099113464,0.590032696723938,0.5640262961387634,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.8934482932090759,0.6655310988426208,0.4678277373313904,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.7510449290275574,0.3880113065242767,0.374344527721405,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6670265793800354,0.269263356924057,1.2458292245864868,288.3344116210937,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30401611328125,288.33428955078125,1.0,0.7068051695823669,1.0,1.0,0.0,1.0,-3.500442743301392,3.5004329681396484,9.862876140687147e-06,2.70784854888916,0.3674908280372619,0.3674908280372619,0.0,290.6778259277344,276.0,11044.6923828125,-0.0,4191.29052734375,1.0,283.1499938964844,287.7629699707031,289.6839294433594,290.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,17981.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747327864170074,1.0,0.0,0.0,0.572442352771759,0.5724460482597351,2.1865380617214214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.00048828125,0.0,38.5172119140625,1895.4371337890625,0.0,435.1847229003906,0.30143803358078,1.0,0.0,3.0,1.0,0.0
11980800,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.6820108294487,0.2840346992015838,0.2624801993370056,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.8622480034828186,0.5897278785705566,0.5635474324226379,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.8979867696762085,0.667688250541687,0.4691736996173858,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7538833022117615,0.3881481885910034,0.3742778301239013,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.6697140336036682,0.2693696618080139,1.245366096496582,288.3329467773437,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038635253906,288.3328552246094,1.0,0.7044082880020142,1.0,1.0,0.0,1.0,-3.5006232261657715,3.5006134510040283,9.86391296464717e-06,2.7079954147338867,0.3676998317241668,0.3676998317241668,0.0,285.77423095703125,264.0,11050.4365234375,-0.0,4162.44921875,1.0,283.1499938964844,287.7615661621094,289.69091796875,290.50439453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742774069309234,1.0,0.0,0.0,0.5729107856750488,0.5729144811630249,2.1901177760241808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.642333984375,0.0,38.56072235107422,1895.4371337890625,0.0,433.99163818359375,0.3015104830265045,1.0,0.0,3.0,1.0,0.0
11980860,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883189678192139,0.2840491533279419,0.2620805501937866,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.8696223497390747,0.5890893936157227,0.5625213384628296,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085035920143129,0.6721768975257874,0.4719556868076324,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605490684509277,0.3884402215480804,0.3741204440593719,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760146617889404,0.2696135342121124,1.244383692741394,288.32989501953125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.6990658640861511,1.0,1.0,0.0,1.0,-3.500883817672729,3.5008740425109863,9.865376341622324e-06,2.708195209503174,0.3680935800075531,0.3680935800075531,0.0,274.8972473144531,252.0,11060.7353515625,-0.0,4098.10302734375,1.0,283.1499938964844,287.7586364746094,289.70819091796875,290.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,17983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735123515129089,1.0,0.0,0.0,0.5738084316253662,0.5738121271133423,2.1969858821080386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.999267578125,0.0,38.644798278808594,1895.4371337890625,0.0,431.99462890625,0.3016512989997864,1.0,0.0,3.0,1.0,0.0
11980920,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883189678192139,0.2840491533279419,0.2620805501937866,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.8696223497390747,0.5890893936157227,0.5625213384628296,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085035920143129,0.6721768975257874,0.4719556868076324,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605490684509277,0.3884402215480804,0.3741204440593719,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760146617889404,0.2696135342121124,1.244383692741394,288.32989501953125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.6990658640861511,1.0,1.0,0.0,1.0,-3.500883817672729,3.5008740425109863,9.865376341622324e-06,2.708195209503174,0.3680935800075531,0.3680935800075531,0.0,274.8972473144531,252.0,11060.7353515625,-0.0,4098.10302734375,1.0,283.1499938964844,287.7586364746094,289.70819091796875,290.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,17983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735123515129089,1.0,0.0,0.0,0.5738084316253662,0.5738121271133423,2.1969858821080386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.999267578125,0.0,38.644798278808594,1895.4371337890625,0.0,431.99462890625,0.3016512989997864,1.0,0.0,3.0,1.0,0.0
11980980,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6954190135002136,0.2840773165225982,0.2616758644580841,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.8780254125595093,0.588441789150238,0.5614677667617798,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.9210373163223268,0.6766501069068909,0.4747134447097778,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.7681414484977722,0.3887361288070678,0.3739480972290039,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6831528544425964,0.2698819637298584,1.243423342704773,288.32666015625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3265686035156,1.0,0.6934363842010498,1.0,1.0,0.0,1.0,-3.501084566116333,3.50107479095459,9.866459549812134e-06,2.7083327770233154,0.3684083819389343,0.3684083819389343,0.0,263.5059509277344,240.0,11067.80078125,-0.0,4030.518798828125,1.0,283.1499938964844,287.755615234375,289.72625732421875,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,17985.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733150005340576,1.0,0.0,0.0,0.5745525360107422,0.5745562314987183,2.2026878099268288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4072265625,0.0,38.71623611450195,1895.4371337890625,0.0,431.4810485839844,0.3017731606960296,1.0,0.0,3.0,1.0,0.0
11981040,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6954190135002136,0.2840773165225982,0.2616758644580841,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.8780254125595093,0.588441789150238,0.5614677667617798,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.9210373163223268,0.6766501069068909,0.4747134447097778,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.7681414484977722,0.3887361288070678,0.3739480972290039,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6831528544425964,0.2698819637298584,1.243423342704773,288.32666015625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3265686035156,1.0,0.6934363842010498,1.0,1.0,0.0,1.0,-3.501084566116333,3.50107479095459,9.866459549812134e-06,2.7083327770233154,0.3684083819389343,0.3684083819389343,0.0,263.5059509277344,240.0,11067.80078125,-0.0,4030.518798828125,1.0,283.1499938964844,287.755615234375,289.72625732421875,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,17985.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733150005340576,1.0,0.0,0.0,0.5745525360107422,0.5745562314987183,2.2026878099268288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4072265625,0.0,38.71623611450195,1895.4371337890625,0.0,431.4810485839844,0.3017731606960296,1.0,0.0,3.0,1.0,0.0
11981100,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6992401480674744,0.2840946018695831,0.2614728212356567,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8825950026512146,0.5881134867668152,0.5609327554702759,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279027581214904,0.678878903388977,0.4760839939117431,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722745537757874,0.388883888721466,0.3738579154014587,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870158314704895,0.2700234949588775,1.2429581880569458,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036804199219,288.3249206542969,1.0,0.6905547380447388,1.0,1.0,0.0,1.0,-3.5011773109436035,3.5011675357818604,9.866943400993478e-06,2.708390235900879,0.3685304522514343,0.3685304522514343,0.0,257.70220947265625,240.0,11069.9853515625,-0.0,3996.058349609375,1.0,283.1499938964844,287.7540588378906,289.7348022460937,290.5494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17987.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733891785144806,1.0,0.0,0.0,0.5748539566993713,0.5748576521873474,2.2049993830819403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.097412109375,0.0,38.74602127075195,1895.4371337890625,0.0,431.6740417480469,0.301825076341629,1.0,0.0,3.0,1.0,0.0
11981160,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032349109649658,0.2841133773326874,0.2612696886062622,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874084949493408,0.5877819657325745,0.5603930950164795,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.935050129890442,0.6811017394065857,0.4774493873119354,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.776633083820343,0.3890309929847717,0.3737655580043793,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910697221755981,0.2701690196990967,1.2425041198730469,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036804199219,288.3232727050781,1.0,0.6876420974731445,1.0,1.0,0.0,1.0,-3.5012688636779785,3.501258850097656,9.86741179076489e-06,2.7084436416625977,0.3686268031597137,0.3686268031597137,0.0,251.8548889160156,228.0,11071.21875,-0.0,3961.33203125,1.0,283.1499938964844,287.7525329589844,289.7427978515625,290.5578918457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735273718833923,1.0,0.0,0.0,0.5751034021377563,0.5751070976257324,2.2069137628477623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.409912109375,0.0,38.77138900756836,1895.4371337890625,0.0,432.0338134765625,0.3018702268600464,1.0,0.0,3.0,1.0,0.0
11981220,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7116833329200745,0.2841542959213257,0.2608636021614074,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8977852463722229,0.5871092677116394,0.5593015551567078,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.94987291097641,0.6855287551879883,0.4801649451255798,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7860465049743652,0.3893222510814667,0.3735751807689667,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6997528672218323,0.2704704999923706,1.241629123687744,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.320068359375,1.0,0.6817461848258972,1.0,1.0,0.0,1.0,-3.501452207565308,3.5014421939849854,9.86832492344547e-06,2.70854115486145,0.3687355816364288,0.3687355816364288,0.0,240.07644653320312,216.0,11070.638671875,-0.0,3891.3740234375,1.0,283.1499938964844,287.7495422363281,289.75714111328125,290.57293701171875,293.1499938964844,293.1499938964844,283.1499938964844,17992.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738552570343017,1.0,0.0,0.0,0.5754311084747314,0.5754348039627075,2.2094294394037213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.830078125,0.0,38.807430267333984,1895.4371337890625,0.0,432.8885498046875,0.3019378185272217,1.0,0.0,3.0,1.0,0.0
11981280,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7116833329200745,0.2841542959213257,0.2608636021614074,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8977852463722229,0.5871092677116394,0.5593015551567078,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.94987291097641,0.6855287551879883,0.4801649451255798,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.7860465049743652,0.3893222510814667,0.3735751807689667,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6997528672218323,0.2704704999923706,1.241629123687744,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.320068359375,1.0,0.6817461848258972,1.0,1.0,0.0,1.0,-3.501452207565308,3.5014421939849854,9.86832492344547e-06,2.70854115486145,0.3687355816364288,0.3687355816364288,0.0,240.07644653320312,216.0,11070.638671875,-0.0,3891.3740234375,1.0,283.1499938964844,287.7495422363281,289.75714111328125,290.57293701171875,293.1499938964844,293.1499938964844,283.1499938964844,17992.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738552570343017,1.0,0.0,0.0,0.5754311084747314,0.5754348039627075,2.2094294394037213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.830078125,0.0,38.807430267333984,1895.4371337890625,0.0,432.8885498046875,0.3019378185272217,1.0,0.0,3.0,1.0,0.0
11981340,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7203404307365417,0.2841987311840057,0.260458379983902,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.9094706177711488,0.5864238739013672,0.5581952333450317,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.9649266600608826,0.6899286508560181,0.4828598499298095,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.7964404225349426,0.3896087110042572,0.3733777999877929,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7092203497886658,0.2707844078540802,1.2407991886138916,288.317138671875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3036499023437,288.3170471191406,1.0,0.6757773756980896,1.0,1.0,0.0,1.0,-3.5016398429870605,3.5016298294067383,9.869231689663138e-06,2.7086310386657715,0.3687188327312469,0.3687188327312469,0.0,228.22987365722656,204.0,11065.6328125,-0.0,3821.011962890625,1.0,283.1499938964844,287.7467346191406,289.7694396972656,290.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474076896905899,1.0,0.0,0.0,0.575499415397644,0.5755031108856201,2.20995417521408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.545166015625,0.0,38.82098388671875,1895.4371337890625,0.0,433.4673767089844,0.301970362663269,1.0,0.0,3.0,1.0,0.0
11981400,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7203404307365417,0.2841987311840057,0.260458379983902,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.9094706177711488,0.5864238739013672,0.5581952333450317,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.9649266600608826,0.6899286508560181,0.4828598499298095,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.7964404225349426,0.3896087110042572,0.3733777999877929,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.7092203497886658,0.2707844078540802,1.2407991886138916,288.317138671875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3036499023437,288.3170471191406,1.0,0.6757773756980896,1.0,1.0,0.0,1.0,-3.5016398429870605,3.5016298294067383,9.869231689663138e-06,2.7086310386657715,0.3687188327312469,0.3687188327312469,0.0,228.22987365722656,204.0,11065.6328125,-0.0,3821.011962890625,1.0,283.1499938964844,287.7467346191406,289.7694396972656,290.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474076896905899,1.0,0.0,0.0,0.575499415397644,0.5755031108856201,2.20995417521408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.545166015625,0.0,38.82098388671875,1895.4371337890625,0.0,433.4673767089844,0.301970362663269,1.0,0.0,3.0,1.0,0.0
11981460,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.729494035243988,0.2842463552951813,0.2600547075271606,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.923517882823944,0.5857267379760742,0.5570762753486633,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.9797075986862184,0.6942999958992004,0.4855339825153351,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.807863712310791,0.3898901343345642,0.3731742799282074,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.7190150618553162,0.2711096405982971,1.2400141954421997,288.3143920898437,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3035583496094,288.3143005371094,1.0,0.6697520613670349,1.0,1.0,0.0,1.0,-3.501835823059082,3.50182580947876,9.870159374258948e-06,2.7087178230285645,0.3685632646083832,0.3685632646083832,0.0,216.3477478027344,192.0,11055.8427734375,-0.0,3750.45068359375,1.0,283.1499938964844,287.74420166015625,289.7802734375,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474082350730896,1.0,0.0,0.0,0.5752784013748169,0.5752821564674377,2.2082572215254004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.5087890625,0.0,38.80922317504883,1895.4371337890625,0.0,433.4815979003906,0.3019631803035736,1.0,0.0,3.0,1.0,0.0
11981520,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.729494035243988,0.2842463552951813,0.2600547075271606,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.923517882823944,0.5857267379760742,0.5570762753486633,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.9797075986862184,0.6942999958992004,0.4855339825153351,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.807863712310791,0.3898901343345642,0.3731742799282074,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.7190150618553162,0.2711096405982971,1.2400141954421997,288.3143920898437,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3035583496094,288.3143005371094,1.0,0.6697520613670349,1.0,1.0,0.0,1.0,-3.501835823059082,3.50182580947876,9.870159374258948e-06,2.7087178230285645,0.3685632646083832,0.3685632646083832,0.0,216.3477478027344,192.0,11055.8427734375,-0.0,3750.45068359375,1.0,283.1499938964844,287.74420166015625,289.7802734375,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474082350730896,1.0,0.0,0.0,0.5752784013748169,0.5752821564674377,2.2082572215254004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.5087890625,0.0,38.80922317504883,1895.4371337890625,0.0,433.4815979003906,0.3019631803035736,1.0,0.0,3.0,1.0,0.0
11981580,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.7396371960639954,0.2842972874641418,0.2596532106399536,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.9394779801368712,0.5850191116333008,0.555946409702301,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.9937836527824402,0.6986420750617981,0.4881872236728668,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.8198279142379761,0.390166699886322,0.372965395450592,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.7292930483818054,0.2714459002017975,1.239274978637695,288.31201171875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30340576171875,288.3119506835937,1.0,0.6636790633201599,1.0,1.0,0.0,1.0,-3.502044677734375,3.502034902572632,9.871137990558054e-06,2.7088065147399902,0.3682564198970794,0.3682564198970794,0.0,204.44625854492188,180.0,11040.9365234375,-0.0,3679.796875,1.0,283.1499938964844,287.74200439453125,289.7900390625,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738530814647674,1.0,0.0,0.0,0.5747403502464294,0.5747440457344055,2.2041282576878984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.66748046875,0.0,38.76956558227539,1895.4371337890625,0.0,432.88287353515625,0.3019120097160339,1.0,0.0,3.0,1.0,0.0
11981640,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.7396371960639954,0.2842972874641418,0.2596532106399536,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.9394779801368712,0.5850191116333008,0.555946409702301,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.9937836527824402,0.6986420750617981,0.4881872236728668,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.8198279142379761,0.390166699886322,0.372965395450592,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.7292930483818054,0.2714459002017975,1.239274978637695,288.31201171875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30340576171875,288.3119506835937,1.0,0.6636790633201599,1.0,1.0,0.0,1.0,-3.502044677734375,3.502034902572632,9.871137990558054e-06,2.7088065147399902,0.3682564198970794,0.3682564198970794,0.0,204.44625854492188,180.0,11040.9365234375,-0.0,3679.796875,1.0,283.1499938964844,287.74200439453125,289.7900390625,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738530814647674,1.0,0.0,0.0,0.5747403502464294,0.5747440457344055,2.2041282576878984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.66748046875,0.0,38.76956558227539,1895.4371337890625,0.0,432.88287353515625,0.3019120097160339,1.0,0.0,3.0,1.0,0.0
11981700,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7449886202812195,0.2843202352523803,0.2594623565673828,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.9475797414779664,0.5846577286720276,0.5553871989250183,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.9990000128746032,0.7008358836174011,0.4884039759635925,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.8258465528488159,0.390299379825592,0.3728684186935425,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7345888018608093,0.2716145515441894,1.2389678955078125,288.3108215332031,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033752441406,288.3106994628906,1.0,0.6605592370033264,1.0,1.0,0.0,1.0,-3.500991106033325,3.500981330871582,9.865439096756743e-06,2.7080795764923096,0.3680390417575836,0.3680390417575836,0.0,198.704330444336,180.0,11030.390625,-0.0,3642.7998046875,1.0,283.1499938964844,287.74102783203125,289.7945861816406,290.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18009.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736543893814087,1.0,0.0,0.0,0.5743394494056702,0.5743431448936462,2.201054449813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.97265625,0.0,38.73815536499024,1895.4371337890625,0.0,432.36474609375,0.3018681406974792,1.0,0.0,3.0,1.0,0.0
11981760,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.7489334344863892,0.284304529428482,0.2593191564083099,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.953264057636261,0.5842554569244385,0.5548771619796753,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.9990000128746032,0.703574538230896,0.480790376663208,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.306396484375,0.8302330374717712,0.3903936445713043,0.3728212416172027,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.7385005950927734,0.2717517614364624,1.2389154434204102,288.30633544921875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3052673339844,288.3057861328125,1.0,0.6568803787231445,1.0,1.0,0.0,1.0,-3.490877866744995,3.490868091583252,9.80897129920777e-06,2.700420379638672,0.367727518081665,0.367727518081665,0.0,194.28091430664065,183.0,11007.400390625,-0.0,3591.755126953125,1.0,283.1499938964844,287.7388610839844,289.79888916015625,290.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18013.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734071493148803,1.0,0.0,0.0,0.5737970471382141,0.5738007426261902,2.1968988406229083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.515869140625,0.0,38.69580078125,1895.4371337890625,0.0,431.7207946777344,0.3018086850643158,1.0,0.0,3.0,1.0,0.0
11981820,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978210449219,0.7528823018074036,0.2842614352703094,0.259141743183136,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2977600097656,0.958529531955719,0.5834225416183472,0.5539574027061462,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2977600097656,0.9990000128746032,0.7103539109230042,0.472656637430191,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2977905273437,0.8346688151359558,0.3905675113201141,0.3728402554988861,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.7425625324249268,0.2720595002174377,1.2395312786102295,288.2977600097656,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164367675781,288.2975769042969,1.0,0.6536433100700378,1.0,1.0,0.0,1.0,-3.480520725250244,3.480510950088501,9.749914170242846e-06,2.6920626163482666,0.3668880462646484,0.3668880462646484,0.0,189.9768218994141,186.0,10966.7841796875,-0.0,3541.07275390625,1.0,283.1499938964844,287.7323608398437,289.8060302734375,290.6172790527344,293.1499938964844,293.1499938964844,283.1499938964844,18023.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726126790046692,1.0,0.0,0.0,0.5721903443336487,0.5721940398216248,2.1846130238145643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.43505859375,0.0,38.56708908081055,1895.4371337890625,0.0,429.65826416015625,0.301624447107315,1.0,0.0,3.0,1.0,0.0
11981880,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978210449219,0.7528823018074036,0.2842614352703094,0.259141743183136,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2977600097656,0.958529531955719,0.5834225416183472,0.5539574027061462,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2977600097656,0.9990000128746032,0.7103539109230042,0.472656637430191,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2977905273437,0.8346688151359558,0.3905675113201141,0.3728402554988861,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.7425625324249268,0.2720595002174377,1.2395312786102295,288.2977600097656,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164367675781,288.2975769042969,1.0,0.6536433100700378,1.0,1.0,0.0,1.0,-3.480520725250244,3.480510950088501,9.749914170242846e-06,2.6920626163482666,0.3668880462646484,0.3668880462646484,0.0,189.9768218994141,186.0,10966.7841796875,-0.0,3541.07275390625,1.0,283.1499938964844,287.7323608398437,289.8060302734375,290.6172790527344,293.1499938964844,293.1499938964844,283.1499938964844,18023.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726126790046692,1.0,0.0,0.0,0.5721903443336487,0.5721940398216248,2.1846130238145643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.43505859375,0.0,38.56708908081055,1895.4371337890625,0.0,429.65826416015625,0.301624447107315,1.0,0.0,3.0,1.0,0.0
11981940,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957458496094,0.7539835572242737,0.2842311561107635,0.2590768933296203,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.9598225355148317,0.5829147100448608,0.5534430742263794,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956848144531,0.9990000128746032,0.7143664956092834,0.4704071879386902,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29571533203125,0.8359500169754028,0.3906633555889129,0.372891902923584,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957458496094,0.7438046932220459,0.2722572684288025,1.2402077913284302,288.29571533203125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2956237792969,1.0,0.6527787446975708,1.0,1.0,0.0,1.0,-3.477989673614502,3.477979898452759,9.735442290548235e-06,2.689995288848877,0.3663045167922973,0.3663045167922973,0.0,188.8128204345703,186.0,10943.36328125,-0.0,3528.064453125,1.0,283.1499938964844,287.7305908203125,289.8096923828125,290.6191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18028.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719185829162597,1.0,0.0,0.0,0.5710345506668091,0.5710382461547852,2.175796431913568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.364501953125,0.0,38.470951080322266,1895.4371337890625,0.0,427.8644409179688,0.3014807999134063,1.0,0.0,3.0,1.0,0.0
11982000,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.7543455362319946,0.284210205078125,0.2590456008911133,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.9601593613624572,0.5825759172439575,0.5531125068664551,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.9990000128746032,0.7169397473335266,0.4696540236473083,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.8364011645317078,0.3907253444194793,0.3729374706745147,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.7442803978919983,0.272391140460968,1.2407371997833252,288.295166015625,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.2951354980469,1.0,0.652533769607544,1.0,1.0,0.0,1.0,-3.477337598800659,3.477327823638916,9.731615136843176e-06,2.689425706863404,0.365883469581604,0.365883469581604,0.0,188.4315643310547,189.0,10927.603515625,-0.0,3524.23388671875,1.0,283.1499938964844,287.7301025390625,289.81207275390625,290.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18031.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713937938213348,1.0,0.0,0.0,0.5701912045478821,0.5701949000358582,2.1693741913964004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.056884765625,0.0,38.399879455566406,1895.4371337890625,0.0,426.5132141113281,0.3013730049133301,1.0,0.0,3.0,1.0,0.0
11982060,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7542312145233154,0.2841543555259704,0.2589990794658661,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.9595839977264404,0.5817319750785828,0.5523236393928528,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.9990000128746032,0.7229787707328796,0.4697894155979156,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.8364279270172119,0.3908766508102417,0.3730831146240234,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7444974184036255,0.2727246880531311,1.242242693901062,288.2960205078125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.2961120605469,1.0,0.6528107523918152,1.0,1.0,0.0,1.0,-3.4784772396087646,3.478467464447021,9.73761507339077e-06,2.69016695022583,0.3647212088108063,0.3647212088108063,0.0,188.53826904296875,192.0,10886.9833984375,-0.0,3527.613525390625,1.0,283.1499938964844,287.7306823730469,289.8180847167969,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,18038.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469962477684021,1.0,0.0,0.0,0.5678393244743347,0.5678430199623108,2.1515150550044385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.7099609375,0.0,38.19937515258789,1895.4371337890625,0.0,422.8497314453125,0.3010646104812622,1.0,0.0,3.0,1.0,0.0
11982120,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7542312145233154,0.2841543555259704,0.2589990794658661,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.9595839977264404,0.5817319750785828,0.5523236393928528,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.9990000128746032,0.7229787707328796,0.4697894155979156,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.8364279270172119,0.3908766508102417,0.3730831146240234,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7444974184036255,0.2727246880531311,1.242242693901062,288.2960205078125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.2961120605469,1.0,0.6528107523918152,1.0,1.0,0.0,1.0,-3.4784772396087646,3.478467464447021,9.73761507339077e-06,2.69016695022583,0.3647212088108063,0.3647212088108063,0.0,188.53826904296875,192.0,10886.9833984375,-0.0,3527.613525390625,1.0,283.1499938964844,287.7306823730469,289.8180847167969,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,18038.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469962477684021,1.0,0.0,0.0,0.5678393244743347,0.5678430199623108,2.1515150550044385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.7099609375,0.0,38.19937515258789,1895.4371337890625,0.0,422.8497314453125,0.3010646104812622,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7530984282493591,0.2840901613235473,0.2589807212352752,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9575822353363036,0.5808927416801453,0.5515753030776978,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9990000128746032,0.7285101413726807,0.4719432592391968,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991638183594,0.8353571891784668,0.3910247385501861,0.3732616007328033,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7437340617179871,0.2730470299720764,1.243882656097412,288.2991638183594,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2993469238281,1.0,0.6539687514305115,1.0,1.0,0.0,1.0,-3.482330322265625,3.482320547103882,9.75888360699173e-06,2.69303035736084,0.3634034693241119,0.3634034693241119,0.0,189.704330444336,195.0,10843.5029296875,-0.0,3543.831787109375,1.0,283.1499938964844,287.7331848144531,289.82391357421875,290.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,18044.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684939086437225,1.0,0.0,0.0,0.5651536583900452,0.5651573538780212,2.131211651601461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.725830078125,0.0,37.96839904785156,1895.4371337890625,0.0,419.1239013671875,0.3007050156593323,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7530984282493591,0.2840901613235473,0.2589807212352752,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9575822353363036,0.5808927416801453,0.5515753030776978,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9990000128746032,0.7285101413726807,0.4719432592391968,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991638183594,0.8353571891784668,0.3910247385501861,0.3732616007328033,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7437340617179871,0.2730470299720764,1.243882656097412,288.2991638183594,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2993469238281,1.0,0.6539687514305115,1.0,1.0,0.0,1.0,-3.482330322265625,3.482320547103882,9.75888360699173e-06,2.69303035736084,0.3634034693241119,0.3634034693241119,0.0,189.704330444336,195.0,10843.5029296875,-0.0,3543.831787109375,1.0,283.1499938964844,287.7331848144531,289.82391357421875,290.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,18044.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684939086437225,1.0,0.0,0.0,0.5651536583900452,0.5651573538780212,2.131211651601461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.725830078125,0.0,37.96839904785156,1895.4371337890625,0.0,419.1239013671875,0.3007050156593323,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.7522721290588379,0.284053772687912,0.2589770555496216,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.9562048316001892,0.5804742574691772,0.551211953163147,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.9990000128746032,0.7311164736747742,0.4735448956489563,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013610839844,0.8345421552658081,0.3910976946353912,0.3733593821525574,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.7430996894836426,0.2732021808624267,1.244722843170166,288.3013610839844,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338317871094,288.3015441894531,1.0,0.65477454662323,1.0,1.0,0.0,1.0,-3.484942674636841,3.4849328994750977,9.77339095697971e-06,2.694998979568481,0.3626843988895416,0.3626843988895416,0.0,190.5648651123047,195.0,10820.333984375,-0.0,3555.261962890625,1.0,283.1499938964844,287.7349548339844,289.8265686035156,290.6266784667969,293.1499938964844,293.1499938964844,283.1499938964844,18046.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677675366401672,1.0,0.0,0.0,0.5636851787567139,0.5636888742446899,2.1201504551982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.318603515625,0.0,37.84173202514648,1895.4371337890625,0.0,417.2932739257813,0.3005067110061645,1.0,0.0,3.0,1.0,0.0
