time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038024902344,0.7513289451599121,0.2840142846107483,0.2589750587940216,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30389404296875,0.9546491503715516,0.5800560116767883,0.5508534908294678,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30389404296875,0.9990000128746032,0.7336370348930359,0.4753904938697815,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.8336009979248047,0.391169935464859,0.3734610378742218,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038024902344,0.7423504590988159,0.2733532786369324,1.2455666065216064,288.3038635253906,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3335266113281,288.3040771484375,1.0,0.6556850671768188,1.0,1.0,0.0,1.0,-3.487865686416626,3.487855911254883,9.789660907699728e-06,2.6972110271453857,0.361925333738327,0.361925333738327,0.0,191.5563201904297,198.0,10796.08984375,-0.0,3568.240234375,1.0,283.1499938964844,287.7369689941406,289.8290100097656,290.62744140625,293.1499938964844,293.1499938964844,283.1499938964844,18049.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670454561710357,1.0,0.0,0.0,0.5621352195739746,0.5621389150619507,2.1085073242943512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.57373046875,0.0,37.70795822143555,1895.4371337890625,0.0,415.4814758300781,0.3002967238426208,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095397949219,0.7491977214813232,0.2839260101318359,0.2589724659919739,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.9511390328407288,0.5792192816734314,0.5501469373703003,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.9990000128746032,0.7384604811668396,0.4796174764633178,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8314530253410339,0.3913121223449707,0.3736724555492401,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095397949219,0.7406091094017029,0.2736439704895019,1.247250199317932,288.30963134765625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3317565917969,288.30987548828125,1.0,0.6577351093292236,1.0,1.0,0.0,1.0,-3.494375467300415,3.4943654537200928,9.82599704002496e-06,2.702156543731689,0.3602827787399292,0.3602827787399292,0.0,193.8328094482422,201.0,10744.01171875,-0.0,3597.625,1.0,283.1499938964844,287.7416687011719,289.8329772949219,290.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,18055.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655859172344208,1.0,0.0,0.0,0.5587859153747559,0.5587896108627319,2.0834560743310252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.89404296875,0.0,37.41898727416992,1895.4371337890625,0.0,411.84326171875,0.2998418807983398,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095397949219,0.7491977214813232,0.2839260101318359,0.2589724659919739,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.9511390328407288,0.5792192816734314,0.5501469373703003,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.9990000128746032,0.7384604811668396,0.4796174764633178,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8314530253410339,0.3913121223449707,0.3736724555492401,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095397949219,0.7406091094017029,0.2736439704895019,1.247250199317932,288.30963134765625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3317565917969,288.30987548828125,1.0,0.6577351093292236,1.0,1.0,0.0,1.0,-3.494375467300415,3.4943654537200928,9.82599704002496e-06,2.702156543731689,0.3602827787399292,0.3602827787399292,0.0,193.8328094482422,201.0,10744.01171875,-0.0,3597.625,1.0,283.1499938964844,287.7416687011719,289.8329772949219,290.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,18055.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655859172344208,1.0,0.0,0.0,0.5587859153747559,0.5587896108627319,2.0834560743310252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.89404296875,0.0,37.41898727416992,1895.4371337890625,0.0,411.84326171875,0.2998418807983398,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.7468596696853638,0.2838256955146789,0.2589682638645172,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.947253942489624,0.5783811807632446,0.54944908618927,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.9990000128746032,0.7430371642112732,0.4843391180038452,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.8290758728981018,0.3914512395858764,0.3738908171653747,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.7386582493782043,0.2739210724830627,1.2489168643951416,288.3161926269531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32891845703125,288.31646728515625,1.0,0.6599962711334229,1.0,1.0,0.0,1.0,-3.5014772415161133,3.50146746635437,9.86575923889177e-06,2.7075681686401367,0.3584630489349365,0.3584630489349365,0.0,196.3903350830078,204.0,10686.6083984375,-0.0,3630.2412109375,1.0,283.1499938964844,287.7471008300781,289.8355712890625,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18061.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640437066555023,1.0,0.0,0.0,0.555086612701416,0.5550903081893921,2.0559614455351042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.392578125,0.0,37.100399017333984,1895.4371337890625,0.0,408.03363037109375,0.2993389964103699,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.7468596696853638,0.2838256955146789,0.2589682638645172,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.947253942489624,0.5783811807632446,0.54944908618927,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.9990000128746032,0.7430371642112732,0.4843391180038452,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.8290758728981018,0.3914512395858764,0.3738908171653747,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.7386582493782043,0.2739210724830627,1.2489168643951416,288.3161926269531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32891845703125,288.31646728515625,1.0,0.6599962711334229,1.0,1.0,0.0,1.0,-3.5014772415161133,3.50146746635437,9.86575923889177e-06,2.7075681686401367,0.3584630489349365,0.3584630489349365,0.0,196.3903350830078,204.0,10686.6083984375,-0.0,3630.2412109375,1.0,283.1499938964844,287.7471008300781,289.8355712890625,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18061.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640437066555023,1.0,0.0,0.0,0.555086612701416,0.5550903081893921,2.0559614455351042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.392578125,0.0,37.100399017333984,1895.4371337890625,0.0,408.03363037109375,0.2993389964103699,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7444233894348145,0.2837148606777191,0.2589603066444397,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9431465268135072,0.5775410532951355,0.5487557053565979,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9990000128746032,0.7474128007888794,0.489350825548172,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8265817165374756,0.3915876746177673,0.3741128444671631,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7366023659706116,0.2741875648498535,1.2505627870559692,288.32342529296875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3253479003906,288.32373046875,1.0,0.6623819470405579,1.0,1.0,0.0,1.0,-3.50890851020813,3.5088987350463867,9.9074804893462e-06,2.71324110031128,0.3564559519290924,0.3564559519290924,0.0,199.1253356933593,207.0,10623.404296875,-0.0,3664.855224609375,1.0,283.1499938964844,287.753173828125,289.8367919921875,290.62359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18067.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623525142669678,1.0,0.0,0.0,0.5510240793228149,0.551027774810791,2.0259776079001323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.89208984375,0.0,36.75155258178711,1895.4371337890625,0.0,403.89642333984375,0.2987871766090393,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7444233894348145,0.2837148606777191,0.2589603066444397,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9431465268135072,0.5775410532951355,0.5487557053565979,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9990000128746032,0.7474128007888794,0.489350825548172,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8265817165374756,0.3915876746177673,0.3741128444671631,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7366023659706116,0.2741875648498535,1.2505627870559692,288.32342529296875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3253479003906,288.32373046875,1.0,0.6623819470405579,1.0,1.0,0.0,1.0,-3.50890851020813,3.5088987350463867,9.9074804893462e-06,2.71324110031128,0.3564559519290924,0.3564559519290924,0.0,199.1253356933593,207.0,10623.404296875,-0.0,3664.855224609375,1.0,283.1499938964844,287.753173828125,289.8367919921875,290.62359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18067.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623525142669678,1.0,0.0,0.0,0.5510240793228149,0.551027774810791,2.0259776079001323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.89208984375,0.0,36.75155258178711,1895.4371337890625,0.0,403.89642333984375,0.2987871766090393,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.7419547438621521,0.2835952937602997,0.2589479386806488,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.938919961452484,0.5766991376876831,0.5480645895004272,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.9990000128746032,0.7516165375709534,0.4945247173309326,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.8240370750427246,0.3917222619056701,0.3743369579315185,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.7345049977302551,0.2744464576244354,1.2521904706954956,288.331298828125,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3212890625,288.3316345214844,1.0,0.6648390889167786,1.0,1.0,0.0,1.0,-3.5165133476257324,3.51650333404541,9.950283129001036e-06,2.719053030014038,0.3542495369911194,0.3542495369911194,0.0,201.97276306152344,210.0,10553.9892578125,-0.0,3700.711181640625,1.0,283.1499938964844,287.75982666015625,289.8367614746094,290.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,18073.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604669213294983,1.0,0.0,0.0,0.5465819239616394,0.5465856194496155,1.993443987657884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.2529296875,0.0,36.37152862548828,1895.4371337890625,0.0,399.332763671875,0.2981849610805511,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.7419547438621521,0.2835952937602997,0.2589479386806488,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.938919961452484,0.5766991376876831,0.5480645895004272,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.9990000128746032,0.7516165375709534,0.4945247173309326,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.8240370750427246,0.3917222619056701,0.3743369579315185,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.7345049977302551,0.2744464576244354,1.2521904706954956,288.331298828125,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3212890625,288.3316345214844,1.0,0.6648390889167786,1.0,1.0,0.0,1.0,-3.5165133476257324,3.51650333404541,9.950283129001036e-06,2.719053030014038,0.3542495369911194,0.3542495369911194,0.0,201.97276306152344,210.0,10553.9892578125,-0.0,3700.711181640625,1.0,283.1499938964844,287.75982666015625,289.8367614746094,290.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,18073.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604669213294983,1.0,0.0,0.0,0.5465819239616394,0.5465856194496155,1.993443987657884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.2529296875,0.0,36.37152862548828,1895.4371337890625,0.0,399.332763671875,0.2981849610805511,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7407210469245911,0.2835327386856079,0.2589401304721832,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.9367853403091432,0.5762777924537659,0.5477195978164673,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.9990000128746032,0.7536592483520508,0.4971462786197662,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.8227583169937134,0.3917892575263977,0.3744496405124664,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7334531545639038,0.2745738923549652,1.2529990673065186,288.3354797363281,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31915283203125,288.3358154296875,1.0,0.6660837531089783,1.0,1.0,0.0,1.0,-3.520350694656372,3.52034068107605,9.971920917450916e-06,2.721987247467041,0.3530664145946502,0.3530664145946502,0.0,203.4252014160156,210.0,10516.7998046875,-0.0,3718.95263671875,1.0,283.1499938964844,287.76336669921875,289.8362731933594,290.6157531738281,293.1499938964844,293.1499938964844,283.1499938964844,18076.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594404399394989,1.0,0.0,0.0,0.5442103743553162,0.5442140102386475,1.9761825953423795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.078369140625,0.0,36.16928482055664,1895.4371337890625,0.0,396.8699035644531,0.2978640496730804,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.739493191242218,0.2834686934947967,0.2589313685894012,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398132324219,0.9346475601196288,0.5758569240570068,0.5473752021789551,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.9990000128746032,0.7556668519973755,0.499779462814331,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397521972656,0.8214805126190186,0.3918562531471252,0.3745627403259277,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.7324044704437256,0.2747004926204681,1.2538055181503296,288.3398132324219,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3169250488281,288.34014892578125,1.0,0.6673347353935242,1.0,1.0,0.0,1.0,-3.5241994857788086,3.5241894721984863,9.993648745876271e-06,2.724931001663208,0.3518306612968445,0.3518306612968445,0.0,204.890869140625,213.0,10477.9814453125,-0.0,3737.339599609375,1.0,283.1499938964844,287.7670288085937,289.83551025390625,290.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,18079.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583600759506225,1.0,0.0,0.0,0.5417417883872986,0.5417454242706299,1.9582950372409872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.35205078125,0.0,35.95924758911133,1895.4371337890625,0.0,394.2939453125,0.2975304722785949,1.0,0.0,3.0,1.0,0.0
11983020,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7370631694793701,0.2833369970321655,0.2589113116264343,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9303866028785706,0.5750177502632141,0.5466896295547485,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.9990000128746032,0.7595806121826172,0.5050603151321411,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.818934977054596,0.3919911086559295,0.3747905492782593,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7303246855735779,0.274952232837677,1.2554152011871338,288.3489074707031,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.31231689453125,288.3492736816406,1.0,0.6698479056358337,1.0,1.0,0.0,1.0,-3.5319132804870605,3.5319032669067383,1.0037273568741512e-05,2.730832815170288,0.3491920232772827,0.3491920232772827,0.0,207.8512420654297,216.0,10395.19921875,-0.0,3774.4423828125,1.0,283.1499938964844,287.7748413085937,289.83319091796875,290.60418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18085.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560295343399048,1.0,0.0,0.0,0.5364991426467896,0.5365027785301208,1.9205760537488465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.145751953125,0.0,35.51486587524414,1895.4371337890625,0.0,388.7930603027344,0.2968238294124603,1.0,0.0,3.0,1.0,0.0
11983080,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7370631694793701,0.2833369970321655,0.2589113116264343,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9303866028785706,0.5750177502632141,0.5466896295547485,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.9990000128746032,0.7595806121826172,0.5050603151321411,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.818934977054596,0.3919911086559295,0.3747905492782593,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7303246855735779,0.274952232837677,1.2554152011871338,288.3489074707031,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.31231689453125,288.3492736816406,1.0,0.6698479056358337,1.0,1.0,0.0,1.0,-3.5319132804870605,3.5319032669067383,1.0037273568741512e-05,2.730832815170288,0.3491920232772827,0.3491920232772827,0.0,207.8512420654297,216.0,10395.19921875,-0.0,3774.4423828125,1.0,283.1499938964844,287.7748413085937,289.83319091796875,290.60418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18085.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560295343399048,1.0,0.0,0.0,0.5364991426467896,0.5365027785301208,1.9205760537488465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.145751953125,0.0,35.51486587524414,1895.4371337890625,0.0,388.7930603027344,0.2968238294124603,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553466796875,0.7354347705841064,0.2832452058792114,0.2588960528373718,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.927515983581543,0.5744488835334778,0.5462256669998169,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554992675781,0.9990000128746032,0.7621666193008423,0.5086501240730286,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.8172154426574707,0.3920840919017792,0.374947041273117,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.7289284467697144,0.2751232087612152,1.2565101385116575,288.35546875,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.30914306640625,288.3558349609375,1.0,0.6715608239173889,1.0,1.0,0.0,1.0,-3.537160634994507,3.537150382995605,1.0067004950542469e-05,2.7348482608795166,0.3472633063793182,0.3472633063793182,0.0,209.8799285888672,216.0,10334.830078125,-0.0,3799.857666015625,1.0,283.1499938964844,287.7804870605469,289.8309631347656,290.5976867675781,293.1499938964844,293.1499938964844,283.1499938964844,18090.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543089270591736,1.0,0.0,0.0,0.5326915979385376,0.5326952934265137,1.893412360232105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.25146484375,0.0,35.1935920715332,1895.4371337890625,0.0,384.7801818847656,0.2963122427463531,1.0,0.0,3.0,1.0,0.0
11983200,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.7346760630607605,0.2832016050815582,0.2588885426521301,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.9261763095855712,0.5741815567016602,0.5460078716278076,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35870361328125,0.9990000128746032,0.7633646726608276,0.5103364586830139,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.8164100646972656,0.3921283483505249,0.37502121925354,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.728277325630188,0.2752038240432739,1.2570263147354126,288.358642578125,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3076477050781,288.3590393066406,1.0,0.6723670363426208,1.0,1.0,0.0,1.0,-3.539628267288208,3.539618015289306,1.0081002983497456e-05,2.73673677444458,0.3463192880153656,0.3463192880153656,0.0,210.8375396728516,219.0,10305.31640625,-0.0,3811.85595703125,1.0,283.1499938964844,287.7832336425781,289.8297424316406,290.5943908691406,293.1499938964844,293.1499938964844,283.1499938964844,18092.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534646570682525,1.0,0.0,0.0,0.5308359861373901,0.5308396816253662,1.880244049345947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.519287109375,0.0,35.03745651245117,1895.4371337890625,0.0,382.8258972167969,0.2960634231567383,1.0,0.0,3.0,1.0,0.0
11983260,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689270019531,0.7323372960090637,0.2830639779567718,0.2588640451431274,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3690795898437,0.9220485091209412,0.5733488202095032,0.545329749584198,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.9990000128746032,0.767025887966156,0.5155877470970154,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3690185546875,0.8139094114303589,0.3922696709632873,0.3752558827400207,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.368896484375,0.7262681722640991,0.2754571139812469,1.25864577293396,288.3690490722656,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3029479980469,288.36944580078125,1.0,0.6748850345611572,1.0,1.0,0.0,1.0,-3.547330379486084,3.5473203659057617,1.012475786410505e-05,2.7426321506500244,0.3432022929191589,0.3432022929191589,0.0,213.83889770507807,222.0,10208.138671875,-0.0,3849.481201171875,1.0,283.1499938964844,287.7922668457031,289.8251647949219,290.5829467773437,293.1499938964844,293.1499938964844,283.1499938964844,18098.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506603479385376,1.0,0.0,0.0,0.5247450470924377,0.524748682975769,1.83734272241054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.418212890625,0.0,34.527034759521484,1895.4371337890625,0.0,376.4034118652344,0.2952489852905273,1.0,0.0,3.0,1.0,0.0
11983320,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689270019531,0.7323372960090637,0.2830639779567718,0.2588640451431274,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3690795898437,0.9220485091209412,0.5733488202095032,0.545329749584198,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.9990000128746032,0.767025887966156,0.5155877470970154,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3690185546875,0.8139094114303589,0.3922696709632873,0.3752558827400207,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.368896484375,0.7262681722640991,0.2754571139812469,1.25864577293396,288.3690490722656,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3029479980469,288.36944580078125,1.0,0.6748850345611572,1.0,1.0,0.0,1.0,-3.547330379486084,3.5473203659057617,1.012475786410505e-05,2.7426321506500244,0.3432022929191589,0.3432022929191589,0.0,213.83889770507807,222.0,10208.138671875,-0.0,3849.481201171875,1.0,283.1499938964844,287.7922668457031,289.8251647949219,290.5829467773437,293.1499938964844,293.1499938964844,283.1499938964844,18098.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506603479385376,1.0,0.0,0.0,0.5247450470924377,0.524748682975769,1.83734272241054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.418212890625,0.0,34.527034759521484,1895.4371337890625,0.0,376.4034118652344,0.2952489852905273,1.0,0.0,3.0,1.0,0.0
11983380,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800048828125,0.7300480604171753,0.2829253673553467,0.2588386833667755,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38018798828125,0.9180300235748292,0.5725206136703491,0.5446558594703674,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802185058594,0.9990000128746032,0.77056884765625,0.5208019018173218,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.8114327192306519,0.3924168646335602,0.375495970249176,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800048828125,0.7242993712425232,0.2757138013839721,1.2602801322937012,288.3801574707031,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2982788085937,288.3805847167969,1.0,0.6773980855941772,1.0,1.0,0.0,1.0,-3.55501651763916,3.555006265640259,1.0168517292186152e-05,2.7485158443450928,0.339830219745636,0.339830219745636,0.0,216.8484039306641,225.0,10103.4794921875,-0.0,3887.267333984375,1.0,283.1499938964844,287.8019104003906,289.8194580078125,290.56982421875,293.1499938964844,293.1499938964844,283.1499938964844,18105.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476087093353271,1.0,0.0,0.0,0.5182194113731384,0.5182230472564697,1.7919290939971688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.784912109375,0.0,33.98373031616211,1895.4371337890625,0.0,369.53228759765625,0.294380635023117,1.0,0.0,3.0,1.0,0.0
11983440,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800048828125,0.7300480604171753,0.2829253673553467,0.2588386833667755,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38018798828125,0.9180300235748292,0.5725206136703491,0.5446558594703674,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802185058594,0.9990000128746032,0.77056884765625,0.5208019018173218,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.8114327192306519,0.3924168646335602,0.375495970249176,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800048828125,0.7242993712425232,0.2757138013839721,1.2602801322937012,288.3801574707031,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2982788085937,288.3805847167969,1.0,0.6773980855941772,1.0,1.0,0.0,1.0,-3.55501651763916,3.555006265640259,1.0168517292186152e-05,2.7485158443450928,0.339830219745636,0.339830219745636,0.0,216.8484039306641,225.0,10103.4794921875,-0.0,3887.267333984375,1.0,283.1499938964844,287.8019104003906,289.8194580078125,290.56982421875,293.1499938964844,293.1499938964844,283.1499938964844,18105.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476087093353271,1.0,0.0,0.0,0.5182194113731384,0.5182230472564697,1.7919290939971688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.784912109375,0.0,33.98373031616211,1895.4371337890625,0.0,369.53228759765625,0.294380635023117,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.7289217710494995,0.2828561067581177,0.2588259577751159,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860168457031,0.9160693883895874,0.5721086859703064,0.5443208813667297,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38604736328125,0.9990000128746032,0.7722958326339722,0.523392379283905,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38592529296875,0.8102026581764221,0.3924932479858398,0.3756185173988342,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.7233301997184753,0.2758439481258392,1.2611048221588137,288.385986328125,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2959289550781,288.3864440917969,1.0,0.6786521673202515,1.0,1.0,0.0,1.0,-3.5588538646698,3.558843851089477,1.0190402463194914e-05,2.7514538764953613,0.3380428552627563,0.3380428552627563,0.0,218.3546905517578,225.0,10048.2314453125,-0.0,3906.212890625,1.0,283.1499938964844,287.8070068359375,289.8161315917969,290.5625915527344,293.1499938964844,293.1499938964844,283.1499938964844,18108.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459836184978485,1.0,0.0,0.0,0.5147874355316162,0.5147910714149475,1.7682731723311917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.478271484375,0.0,33.69948959350586,1895.4371337890625,0.0,365.9222106933594,0.2939257621765136,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.391845703125,0.7278070449829102,0.2827869057655334,0.2588133513927459,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920288085937,0.9141446352005004,0.5716981887817383,0.5439873337745667,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920593261719,0.9990000128746032,0.7739915251731873,0.5259712338447571,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919372558594,0.8089772462844849,0.3925713002681732,0.3757427632808685,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.391845703125,0.7223707437515259,0.2759754359722137,1.2619353532791138,288.3919982910156,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936096191406,288.3924560546875,1.0,0.6799044609069824,1.0,1.0,0.0,1.0,-3.5626883506774902,3.562678098678589,1.0212294000666589e-05,2.754390001296997,0.3361897766590118,0.3361897766590118,0.0,219.86167907714844,228.0,9991.115234375,-0.0,3925.193115234375,1.0,283.1499938964844,287.812255859375,289.81256103515625,290.5549621582031,293.1499938964844,293.1499938964844,283.1499938964844,18111.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442958831787109,1.0,0.0,0.0,0.5112494826316833,0.5112531185150146,1.7440511257404978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.548095703125,0.0,33.407508850097656,1895.4371337890625,0.0,362.2082214355469,0.2934580743312835,1.0,0.0,3.0,1.0,0.0
11983620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.7256088256835938,0.2826476991176605,0.2587878406047821,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.9104110598564148,0.5708808302879333,0.5433238744735718,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.9990000128746032,0.7772306203842163,0.5310944318771362,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.8065339922904968,0.3927273750305176,0.3759932518005371,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.7204789519309998,0.2762424051761627,1.2636150121688845,288.4045715332031,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28863525390625,288.405029296875,1.0,0.6824033260345459,1.0,1.0,0.0,1.0,-3.5703446865081787,3.5703344345092773,1.0256081623083446e-05,2.760254383087158,0.3322764337062835,0.3322764337062835,0.0,222.87733459472656,231.0,9871.05078125,-0.0,3963.245361328125,1.0,283.1499938964844,287.8232727050781,289.8045349121094,290.5383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18117.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407221376895904,1.0,0.0,0.0,0.5038450956344604,0.5038487315177917,1.6938990654580266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.731201171875,0.0,32.79997634887695,1895.4371337890625,0.0,354.4602355957031,0.2924836575984955,1.0,0.0,3.0,1.0,0.0
11983680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.7256088256835938,0.2826476991176605,0.2587878406047821,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.9104110598564148,0.5708808302879333,0.5433238744735718,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.9990000128746032,0.7772306203842163,0.5310944318771362,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.8065339922904968,0.3927273750305176,0.3759932518005371,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.7204789519309998,0.2762424051761627,1.2636150121688845,288.4045715332031,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28863525390625,288.405029296875,1.0,0.6824033260345459,1.0,1.0,0.0,1.0,-3.5703446865081787,3.5703344345092773,1.0256081623083446e-05,2.760254383087158,0.3322764337062835,0.3322764337062835,0.0,222.87733459472656,231.0,9871.05078125,-0.0,3963.245361328125,1.0,283.1499938964844,287.8232727050781,289.8045349121094,290.5383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18117.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407221376895904,1.0,0.0,0.0,0.5038450956344604,0.5038487315177917,1.6938990654580266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.731201171875,0.0,32.79997634887695,1895.4371337890625,0.0,354.4602355957031,0.2924836575984955,1.0,0.0,3.0,1.0,0.0
11983740,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4176940917969,0.7234455943107605,0.2825067639350891,0.2587608695030212,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.9068455100059508,0.570067822933197,0.5426645874977112,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4179382324219,0.9990000128746032,0.7802503108978271,0.5361738204956055,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41778564453125,0.8040992617607117,0.3928799927234649,0.3762408792972564,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41766357421875,0.7186182141304016,0.2765140235424042,1.265316605567932,288.4178771972656,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.283203125,288.4183654785156,1.0,0.6848933100700378,1.0,1.0,0.0,1.0,-3.577974557876587,3.577964305877685,1.0299820132786408e-05,2.7661020755767822,0.3280770778656006,0.3280770778656006,0.0,225.8954467773437,234.0,9743.029296875,-0.0,4001.396240234375,1.0,283.1499938964844,287.8349304199219,289.7953186035156,290.5199890136719,293.1499938964844,293.1499938964844,283.1499938964844,18123.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368747174739837,1.0,0.0,0.0,0.4959950149059295,0.496056854724884,1.6415272696690408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.347412109375,0.0,32.16447067260742,1895.4371337890625,0.0,346.29022216796875,0.2914599776268005,1.0,0.0,3.0,1.0,0.0
11983800,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4176940917969,0.7234455943107605,0.2825067639350891,0.2587608695030212,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.9068455100059508,0.570067822933197,0.5426645874977112,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4179382324219,0.9990000128746032,0.7802503108978271,0.5361738204956055,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41778564453125,0.8040992617607117,0.3928799927234649,0.3762408792972564,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41766357421875,0.7186182141304016,0.2765140235424042,1.265316605567932,288.4178771972656,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.283203125,288.4183654785156,1.0,0.6848933100700378,1.0,1.0,0.0,1.0,-3.577974557876587,3.577964305877685,1.0299820132786408e-05,2.7661020755767822,0.3280770778656006,0.3280770778656006,0.0,225.8954467773437,234.0,9743.029296875,-0.0,4001.396240234375,1.0,283.1499938964844,287.8349304199219,289.7953186035156,290.5199890136719,293.1499938964844,293.1499938964844,283.1499938964844,18123.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368747174739837,1.0,0.0,0.0,0.4959950149059295,0.496056854724884,1.6415272696690408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.347412109375,0.0,32.16447067260742,1895.4371337890625,0.0,346.29022216796875,0.2914599776268005,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320373535156,0.7213144302368164,0.2823667824268341,0.2587339282035827,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4322509765625,0.9034698605537416,0.5692623257637024,0.5420112609863281,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.9990000128746032,0.7831213474273682,0.5412055253982544,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4321594238281,0.8017134070396423,0.3930361568927765,0.3764896988868713,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320373535156,0.7167862057685852,0.2767916321754455,1.26704204082489,288.4322509765625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2777709960937,288.43280029296875,1.0,0.6873743534088135,1.0,1.0,0.0,1.0,-3.5855844020843506,3.58557391166687,1.0343551366531756e-05,2.771939277648926,0.3235886096954345,0.3235886096954345,0.0,228.91372680664065,237.0,9605.37890625,-0.0,4039.647705078125,1.0,283.1499938964844,287.84747314453125,289.7850036621094,290.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18117.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327616691589355,1.0,0.0,0.0,0.4875663816928863,0.4894433915615082,1.586211162418749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.088623046875,0.0,31.593374252319336,1895.4371337890625,0.0,337.7451171875,0.2904577255249023,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320373535156,0.7213144302368164,0.2823667824268341,0.2587339282035827,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4322509765625,0.9034698605537416,0.5692623257637024,0.5420112609863281,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.9990000128746032,0.7831213474273682,0.5412055253982544,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4321594238281,0.8017134070396423,0.3930361568927765,0.3764896988868713,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320373535156,0.7167862057685852,0.2767916321754455,1.26704204082489,288.4322509765625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2777709960937,288.43280029296875,1.0,0.6873743534088135,1.0,1.0,0.0,1.0,-3.5855844020843506,3.58557391166687,1.0343551366531756e-05,2.771939277648926,0.3235886096954345,0.3235886096954345,0.0,228.91372680664065,237.0,9605.37890625,-0.0,4039.647705078125,1.0,283.1499938964844,287.84747314453125,289.7850036621094,290.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18117.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327616691589355,1.0,0.0,0.0,0.4875663816928863,0.4894433915615082,1.586211162418749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.088623046875,0.0,31.593374252319336,1895.4371337890625,0.0,337.7451171875,0.2904577255249023,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44805908203125,0.7192046642303467,0.2822330892086029,0.2587117552757263,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.9002472758293152,0.5684711933135986,0.5413700938224792,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.9990000128746032,0.7858824729919434,0.5461081266403198,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7993758916854858,0.393204778432846,0.376748651266098,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44805908203125,0.7149738073348999,0.2770801484584808,1.2688122987747192,288.4482727050781,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725524902344,288.4488830566406,1.0,0.6898437142372131,1.0,1.0,0.0,1.0,-3.593125581741333,3.593115329742432,1.0387010661361272e-05,2.7777347564697266,0.3188128173351288,0.3188128173351288,0.0,231.9408721923828,240.0,9456.24609375,-0.0,4077.925048828125,1.0,283.1499938964844,287.8614196777344,289.7735900878906,290.478515625,293.1499938964844,293.1499938964844,283.1499938964844,18088.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284003674983978,1.0,0.0,0.0,0.4784421920776367,0.4871197044849396,1.5273986520014663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.170654296875,0.0,31.283737182617188,1895.4371337890625,0.0,328.8885498046875,0.2896684110164642,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44805908203125,0.7192046642303467,0.2822330892086029,0.2587117552757263,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.9002472758293152,0.5684711933135986,0.5413700938224792,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.9990000128746032,0.7858824729919434,0.5461081266403198,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7993758916854858,0.393204778432846,0.376748651266098,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44805908203125,0.7149738073348999,0.2770801484584808,1.2688122987747192,288.4482727050781,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725524902344,288.4488830566406,1.0,0.6898437142372131,1.0,1.0,0.0,1.0,-3.593125581741333,3.593115329742432,1.0387010661361272e-05,2.7777347564697266,0.3188128173351288,0.3188128173351288,0.0,231.9408721923828,240.0,9456.24609375,-0.0,4077.925048828125,1.0,283.1499938964844,287.8614196777344,289.7735900878906,290.478515625,293.1499938964844,293.1499938964844,283.1499938964844,18088.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284003674983978,1.0,0.0,0.0,0.4784421920776367,0.4871197044849396,1.5273986520014663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.170654296875,0.0,31.283737182617188,1895.4371337890625,0.0,328.8885498046875,0.2896684110164642,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564514160156,0.7181305289268494,0.2821689248085022,0.2587047219276428,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.8986238241195679,0.5680816173553467,0.5410568714141846,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4567565917969,0.9990000128746032,0.7872411012649536,0.5483357906341553,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45660400390625,0.7981946468353271,0.3932948410511017,0.3768851161003113,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564514160156,0.7140477299690247,0.2772292196750641,1.269726276397705,288.4566955566406,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.27008056640625,288.457275390625,1.0,0.6910622715950012,1.0,1.0,0.0,1.0,-3.596684694290161,3.5966742038726807,1.0407572517578956e-05,2.780477523803711,0.3163138031959533,0.3163138031959533,0.0,233.4844512939453,240.0,9378.150390625,-0.0,4096.7470703125,1.0,283.1499938964844,287.86883544921875,289.76739501953125,290.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18071.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261167347431183,1.0,0.0,0.0,0.4737071394920349,0.4875090718269348,1.4973155160191712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.244873046875,0.0,31.231504440307617,1895.4371337890625,0.0,324.33172607421875,0.2893835008144378,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46484375,0.7170261144638062,0.2821053266525268,0.2587005496025085,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4650573730469,0.8969699740409851,0.5676945447921753,0.540748655796051,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46514892578125,0.9990000128746032,0.7886061072349548,0.550284206867218,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.7969863414764404,0.3933878540992737,0.3770267069339752,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648132324219,0.7130911946296692,0.2773809432983398,1.270662546157837,288.4650573730469,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.267822265625,288.46563720703125,1.0,0.6922575831413269,1.0,1.0,0.0,1.0,-3.5999505519866943,3.599940061569214,1.04264727269765e-05,2.782999038696289,0.3137340247631073,0.3137340247631073,0.0,235.0624237060547,243.0,9298.31640625,-0.0,4115.04248046875,1.0,283.1499938964844,287.8763427734375,289.76080322265625,290.4548645019531,293.1499938964844,293.1499938964844,283.1499938964844,18057.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237483143806457,1.0,0.0,0.0,0.4689133167266845,0.4884077608585357,1.4671639014807173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.378662109375,0.0,31.218490600585938,1895.4371337890625,0.0,319.662353515625,0.2891565263271332,1.0,0.0,3.0,1.0,0.0
