time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4810485839844,0.7147164940834045,0.2819754779338836,0.2586969435214996,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4812927246094,0.8935684561729431,0.5669219493865967,0.5401418209075928,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813537597656,0.9984126687049866,0.7914233803749084,0.5531659722328186,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811706542969,0.7944859266281128,0.3935783207416534,0.3773216307163238,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4810485839844,0.7110792994499207,0.2776901125907898,1.272592544555664,288.48126220703125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2641296386719,288.4818420410156,1.0,0.6945459246635437,1.0,1.0,0.0,1.0,-3.6053619384765625,3.605351448059082,1.045784847519826e-05,2.787184715270996,0.308312714099884,0.308312714099884,0.0,238.31491088867188,246.0,9133.8662109375,-0.0,4149.35205078125,1.0,283.1499938964844,287.89111328125,289.7464904785156,290.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18042.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187249541282654,1.0,0.0,0.0,0.4591789841651916,0.4904638528823852,1.40688145577883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.395263671875,0.0,31.228736877441406,1895.4371337890625,0.0,309.9422302246094,0.2887959778308868,1.0,0.0,3.0,1.0,0.0
11984280,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4810485839844,0.7147164940834045,0.2819754779338836,0.2586969435214996,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4812927246094,0.8935684561729431,0.5669219493865967,0.5401418209075928,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813537597656,0.9984126687049866,0.7914233803749084,0.5531659722328186,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811706542969,0.7944859266281128,0.3935783207416534,0.3773216307163238,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4810485839844,0.7110792994499207,0.2776901125907898,1.272592544555664,288.48126220703125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2641296386719,288.4818420410156,1.0,0.6945459246635437,1.0,1.0,0.0,1.0,-3.6053619384765625,3.605351448059082,1.045784847519826e-05,2.787184715270996,0.308312714099884,0.308312714099884,0.0,238.31491088867188,246.0,9133.8662109375,-0.0,4149.35205078125,1.0,283.1499938964844,287.89111328125,289.7464904785156,290.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18042.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187249541282654,1.0,0.0,0.0,0.4591789841651916,0.4904638528823852,1.40688145577883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.395263671875,0.0,31.228736877441406,1895.4371337890625,0.0,309.9422302246094,0.2887959778308868,1.0,0.0,3.0,1.0,0.0
11984340,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930419921875,0.7129446864128113,0.2818739712238312,0.2586925327777862,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4932861328125,0.8910081386566162,0.5663343071937561,0.5396815538406372,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49334716796875,0.9973191022872924,0.7936660647392273,0.5547963976860046,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4931945800781,0.7926055788993835,0.3937259614467621,0.3775496184825897,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930419921875,0.7095401287078857,0.2779308557510376,1.2740880250930786,288.4932556152344,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2620849609375,288.4938049316406,1.0,0.6962003707885742,1.0,1.0,0.0,1.0,-3.6088383197784415,3.608827829360962,1.047801379172597e-05,2.789867639541626,0.3039468824863434,0.3039468824863434,0.0,240.7823181152344,246.0,9004.52734375,-0.0,4173.77587890625,1.0,283.1499938964844,287.90203857421875,289.7347412109375,290.4078369140625,293.1499938964844,293.1499938964844,283.1499938964844,18040.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146452844142914,1.0,0.0,0.0,0.4516089260578155,0.4916741847991943,1.3608758564487289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.5830078125,0.0,31.22529411315918,1895.4371337890625,0.0,302.22332763671875,0.2885430157184601,1.0,0.0,3.0,1.0,0.0
11984400,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.7123971581459045,0.2818419337272644,0.2586903572082519,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971008300781,0.8902244567871094,0.5661490559577942,0.539535641670227,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971618652344,0.9969869256019592,0.7943844795227051,0.5553081035614014,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.7920333743095398,0.393773466348648,0.3776216506958008,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.7090680003166199,0.278008371591568,1.2745630741119385,288.4970703125,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26153564453125,288.49761962890625,1.0,0.6967144012451172,1.0,1.0,0.0,1.0,-3.609933614730835,3.6099231243133545,1.0484370250196662e-05,2.790712833404541,0.3025233447551727,0.3025233447551727,0.0,241.5450897216797,249.0,8962.861328125,-0.0,4181.39013671875,1.0,283.1499938964844,287.9054870605469,289.7308959960937,290.4009704589844,293.1499938964844,293.1499938964844,283.1499938964844,18040.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133116006851196,1.0,0.0,0.0,0.449178397655487,0.4919741451740265,1.3462670089836593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.7646484375,0.0,31.2197380065918,1895.4371337890625,0.0,299.732421875,0.2884608209133148,1.0,0.0,3.0,1.0,0.0
11984460,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5124816894531,0.7099286913871765,0.2815296649932861,0.2585895955562591,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5126953125,0.8868294358253479,0.5652017593383789,0.5388345718383789,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.51275634765625,0.9954921007156372,0.7972174286842346,0.5573920011520386,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5126037597656,0.7895088791847229,0.3937943279743194,0.3778285384178161,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.512451171875,0.7069230675697327,0.2781493365764618,1.2760944366455078,288.5126647949219,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2578125,288.51318359375,1.0,0.6987690925598145,1.0,1.0,0.0,1.0,-3.613570213317871,3.613559722900391,1.0505594218557237e-05,2.7935562133789062,0.2963168621063232,0.2963168621063232,0.0,244.80831909179688,252.0,8782.0625,-0.0,4211.208984375,1.0,283.1499938964844,287.9197692871094,289.7138366699219,290.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,18045.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076537191867828,1.0,0.0,0.0,0.4387779533863067,0.4927993416786194,1.2846448349534968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.193115234375,0.0,31.17012596130371,1895.4371337890625,0.0,289.335205078125,0.2880923449993133,1.0,0.0,3.0,1.0,0.0
11984520,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5124816894531,0.7099286913871765,0.2815296649932861,0.2585895955562591,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5126953125,0.8868294358253479,0.5652017593383789,0.5388345718383789,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.51275634765625,0.9954921007156372,0.7972174286842346,0.5573920011520386,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5126037597656,0.7895088791847229,0.3937943279743194,0.3778285384178161,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.512451171875,0.7069230675697327,0.2781493365764618,1.2760944366455078,288.5126647949219,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2578125,288.51318359375,1.0,0.6987690925598145,1.0,1.0,0.0,1.0,-3.613570213317871,3.613559722900391,1.0505594218557237e-05,2.7935562133789062,0.2963168621063232,0.2963168621063232,0.0,244.80831909179688,252.0,8782.0625,-0.0,4211.208984375,1.0,283.1499938964844,287.9197692871094,289.7138366699219,290.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,18045.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076537191867828,1.0,0.0,0.0,0.4387779533863067,0.4927993416786194,1.2846448349534968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.193115234375,0.0,31.17012596130371,1895.4371337890625,0.0,289.335205078125,0.2880923449993133,1.0,0.0,3.0,1.0,0.0
11984580,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267333984375,0.7069687843322754,0.2809571623802185,0.2582566738128662,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52691650390625,0.8830677270889282,0.5639967918395996,0.5378942489624023,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.993674099445343,0.7997848987579346,0.5593004822731018,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.52685546875,0.7865921258926392,0.3935487270355224,0.3777881264686584,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267333984375,0.7043190598487854,0.277997612953186,1.2763551473617554,288.52691650390625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2519836425781,288.5273742675781,1.0,0.7005856037139893,1.0,1.0,0.0,1.0,-3.614602565765381,3.614592075347901,1.0511679647606798e-05,2.7943835258483887,0.2895931005477905,0.2895931005477905,0.0,248.2783050537109,255.0,8586.5341796875,-0.0,4235.38671875,1.0,283.1499938964844,287.9331970214844,289.69403076171875,290.3378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18051.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018777906894684,1.0,0.0,0.0,0.4277929067611694,0.4931288659572601,1.2211263999972743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.025146484375,0.0,31.08455467224121,1895.4371337890625,0.0,278.98760986328125,0.2876730561256408,1.0,0.0,3.0,1.0,0.0
11984640,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267333984375,0.7069687843322754,0.2809571623802185,0.2582566738128662,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52691650390625,0.8830677270889282,0.5639967918395996,0.5378942489624023,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.993674099445343,0.7997848987579346,0.5593004822731018,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.52685546875,0.7865921258926392,0.3935487270355224,0.3777881264686584,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267333984375,0.7043190598487854,0.277997612953186,1.2763551473617554,288.52691650390625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2519836425781,288.5273742675781,1.0,0.7005856037139893,1.0,1.0,0.0,1.0,-3.614602565765381,3.614592075347901,1.0511679647606798e-05,2.7943835258483887,0.2895931005477905,0.2895931005477905,0.0,248.2783050537109,255.0,8586.5341796875,-0.0,4235.38671875,1.0,283.1499938964844,287.9331970214844,289.69403076171875,290.3378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18051.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018777906894684,1.0,0.0,0.0,0.4277929067611694,0.4931288659572601,1.2211263999972743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.025146484375,0.0,31.08455467224121,1895.4371337890625,0.0,278.98760986328125,0.2876730561256408,1.0,0.0,3.0,1.0,0.0
11984700,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5335388183594,0.7054016590118408,0.2806046903133392,0.258025586605072,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5337219238281,0.8811382055282593,0.5633275508880615,0.5373563170433044,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5337829589844,0.9927053451538086,0.8009921312332153,0.560199499130249,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5336303710937,0.7850701808929443,0.3933565318584442,0.3776970505714416,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5335388183594,0.7029239535331726,0.2778404951095581,1.2760957479476929,288.5337219238281,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2486267089844,288.5341796875,1.0,0.7014004588127136,1.0,1.0,0.0,1.0,-3.614338159561157,3.6143276691436768,1.0510167157917747e-05,2.794187545776367,0.2860162556171417,0.2860162556171417,0.0,250.02584838867188,255.0,8483.2060546875,-0.0,4245.46630859375,1.0,283.1499938964844,287.93963623046875,289.6827392578125,290.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988924324512481,1.0,0.0,0.0,0.4220533668994903,0.4931719899177551,1.1885794570787311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.9990234375,0.0,31.031532287597656,1895.4371337890625,0.0,273.7374267578125,0.2874450385570526,1.0,0.0,3.0,1.0,0.0
11984760,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5402526855469,0.7038106322288513,0.2802187204360962,0.2577620446681976,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5404357910156,0.8792060017585754,0.5626240968704224,0.5367839336395264,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5404968261719,0.9917183518409728,0.8021567463874817,0.5610678195953369,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54034423828125,0.7835353016853333,0.393129289150238,0.377570241689682,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5402526855469,0.7014971375465393,0.2776411175727844,1.2756327390670776,288.5404357910156,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2450866699219,288.5408630371094,1.0,0.7021589279174805,1.0,1.0,0.0,1.0,-3.61366868019104,3.61365818977356,1.050628907250939e-05,2.793675661087036,0.2822899222373962,0.2822899222373962,0.0,251.76296997070312,258.0,8376.2548828125,-0.0,4254.39306640625,1.0,283.1499938964844,287.94598388671875,289.6704406738281,290.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18056.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958024382591247,1.0,0.0,0.0,0.4161481559276581,0.493165522813797,1.1555517431816044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.7216796875,0.0,30.973651885986328,1895.4371337890625,0.0,268.3692626953125,0.287206619977951,1.0,0.0,3.0,1.0,0.0
11984820,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.7005947828292847,0.279364138841629,0.2571554780006408,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538024902344,0.8753696084022522,0.5611323714256287,0.535554051399231,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538635253906,0.989715039730072,0.8043732643127441,0.5627234578132629,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5537109375,0.7804641723632812,0.3925888538360595,0.3772295713424682,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.6985904574394226,0.2771380543708801,1.274205207824707,288.5538024902344,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376708984375,288.5542297363281,1.0,0.7035259008407593,1.0,1.0,0.0,1.0,-3.61132550239563,3.611315011978149,1.0492683941265568e-05,2.791869640350342,0.2743695974349975,0.2743695974349975,0.0,255.18865966796875,261.0,8151.75830078125,-0.0,4269.24072265625,1.0,283.1499938964844,287.95867919921875,289.6429748535156,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18060.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892041146755218,1.0,0.0,0.0,0.403845727443695,0.4930463135242462,1.0882395429234748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.53955078125,0.0,30.84657287597656,1895.4371337890625,0.0,257.1146850585937,0.2867034375667572,1.0,0.0,3.0,1.0,0.0
11984880,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.7005947828292847,0.279364138841629,0.2571554780006408,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538024902344,0.8753696084022522,0.5611323714256287,0.535554051399231,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538635253906,0.989715039730072,0.8043732643127441,0.5627234578132629,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5537109375,0.7804641723632812,0.3925888538360595,0.3772295713424682,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.6985904574394226,0.2771380543708801,1.274205207824707,288.5538024902344,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376708984375,288.5542297363281,1.0,0.7035259008407593,1.0,1.0,0.0,1.0,-3.61132550239563,3.611315011978149,1.0492683941265568e-05,2.791869640350342,0.2743695974349975,0.2743695974349975,0.0,255.18865966796875,261.0,8151.75830078125,-0.0,4269.24072265625,1.0,283.1499938964844,287.95867919921875,289.6429748535156,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18060.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892041146755218,1.0,0.0,0.0,0.403845727443695,0.4930463135242462,1.0882395429234748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.53955078125,0.0,30.84657287597656,1895.4371337890625,0.0,257.1146850585937,0.2867034375667572,1.0,0.0,3.0,1.0,0.0
11984940,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56719970703125,0.6973626017570496,0.2784169912338257,0.2564607560634613,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.8715934753417969,0.5595445036888123,0.5342287421226501,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674743652344,0.9876894354820251,0.8064537048339844,0.5642820000648499,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.7774173617362976,0.391952633857727,0.3767930567264557,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.56719970703125,0.6956472992897034,0.2765198051929474,1.272227764129639,288.5674133300781,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23004150390625,288.5678405761719,1.0,0.7047195434570312,1.0,1.0,0.0,1.0,-3.607867479324341,3.607856988906861,1.0472596841282211e-05,2.7891955375671387,0.2657873630523681,0.2657873630523681,0.0,258.5444641113281,264.0,7913.52587890625,-0.0,4280.6416015625,1.0,283.1499938964844,287.9715270996094,289.61212158203125,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18064.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819127976894378,1.0,0.0,0.0,0.3908939659595489,0.4928271770477295,1.0197081401486232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.714111328125,0.0,30.70797348022461,1895.4371337890625,0.0,244.974609375,0.2861711978912353,1.0,0.0,3.0,1.0,0.0
11985000,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56719970703125,0.6973626017570496,0.2784169912338257,0.2564607560634613,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.8715934753417969,0.5595445036888123,0.5342287421226501,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674743652344,0.9876894354820251,0.8064537048339844,0.5642820000648499,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.7774173617362976,0.391952633857727,0.3767930567264557,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.56719970703125,0.6956472992897034,0.2765198051929474,1.272227764129639,288.5674133300781,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23004150390625,288.5678405761719,1.0,0.7047195434570312,1.0,1.0,0.0,1.0,-3.607867479324341,3.607856988906861,1.0472596841282211e-05,2.7891955375671387,0.2657873630523681,0.2657873630523681,0.0,258.5444641113281,264.0,7913.52587890625,-0.0,4280.6416015625,1.0,283.1499938964844,287.9715270996094,289.61212158203125,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18064.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819127976894378,1.0,0.0,0.0,0.3908939659595489,0.4928271770477295,1.0197081401486232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.714111328125,0.0,30.70797348022461,1895.4371337890625,0.0,244.974609375,0.2861711978912353,1.0,0.0,3.0,1.0,0.0
11985060,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.6941282153129578,0.2773919701576233,0.2556930482387543,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814514160156,0.86788409948349,0.5578747391700745,0.5328235030174255,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815124511719,0.9856454730033876,0.8084111213684082,0.565753698348999,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.7744050025939941,0.3912356495857239,0.3762771487236023,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.6926870942115784,0.2758070826530456,1.2698053121566772,288.5814514160156,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223815917969,288.5819091796875,1.0,0.7057698369026184,1.0,1.0,0.0,1.0,-3.603489637374878,3.6034791469573975,1.0447184649819974e-05,2.785806655883789,0.2565092146396637,0.2565092146396637,0.0,261.8397827148437,267.0,7662.525390625,-0.0,4289.17333984375,1.0,283.1499938964844,287.9848022460937,289.5785827636719,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18066.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738627433776855,1.0,0.0,0.0,0.3773283064365387,0.4925433993339538,9.520968013987384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.6337890625,0.0,30.561357498168945,1895.4371337890625,0.0,231.87905883789065,0.2856171131134033,1.0,0.0,3.0,1.0,0.0
11985120,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.6941282153129578,0.2773919701576233,0.2556930482387543,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814514160156,0.86788409948349,0.5578747391700745,0.5328235030174255,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815124511719,0.9856454730033876,0.8084111213684082,0.565753698348999,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.7744050025939941,0.3912356495857239,0.3762771487236023,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.6926870942115784,0.2758070826530456,1.2698053121566772,288.5814514160156,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223815917969,288.5819091796875,1.0,0.7057698369026184,1.0,1.0,0.0,1.0,-3.603489637374878,3.6034791469573975,1.0447184649819974e-05,2.785806655883789,0.2565092146396637,0.2565092146396637,0.0,261.8397827148437,267.0,7662.525390625,-0.0,4289.17333984375,1.0,283.1499938964844,287.9848022460937,289.5785827636719,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18066.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738627433776855,1.0,0.0,0.0,0.3773283064365387,0.4925433993339538,9.520968013987384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.6337890625,0.0,30.561357498168945,1895.4371337890625,0.0,231.87905883789065,0.2856171131134033,1.0,0.0,3.0,1.0,0.0
11985180,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.6908947229385376,0.2762981653213501,0.2548619210720062,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.8642376065254211,0.5561316609382629,0.5313477516174316,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.983579158782959,0.8102535605430603,0.5671451091766357,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.7714263796806335,0.390446662902832,0.3756918013095855,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.6897168755531311,0.2750132381916046,1.267006754875183,288.5959167480469,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146911621094,288.5964050292969,1.0,0.7067000865936279,1.0,1.0,0.0,1.0,-3.598318338394165,3.598307847976685,1.0417200428491924e-05,2.781801462173462,0.2465090602636337,0.2465090602636337,0.0,265.0891418457031,270.0,7400.091796875,-0.0,4295.265625,1.0,283.1499938964844,287.9987487792969,289.5429382324219,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18068.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36507448554039,1.0,0.0,0.0,0.3632040321826935,0.4922160506248474,8.875218782122829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.79345703125,0.0,30.40934944152832,1895.4371337890625,0.0,217.880599975586,0.2850475907325744,1.0,0.0,3.0,1.0,0.0
11985240,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.6908947229385376,0.2762981653213501,0.2548619210720062,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.8642376065254211,0.5561316609382629,0.5313477516174316,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.983579158782959,0.8102535605430603,0.5671451091766357,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.7714263796806335,0.390446662902832,0.3756918013095855,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.6897168755531311,0.2750132381916046,1.267006754875183,288.5959167480469,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146911621094,288.5964050292969,1.0,0.7067000865936279,1.0,1.0,0.0,1.0,-3.598318338394165,3.598307847976685,1.0417200428491924e-05,2.781801462173462,0.2465090602636337,0.2465090602636337,0.0,265.0891418457031,270.0,7400.091796875,-0.0,4295.265625,1.0,283.1499938964844,287.9987487792969,289.5429382324219,290.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18068.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36507448554039,1.0,0.0,0.0,0.3632040321826935,0.4922160506248474,8.875218782122829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.79345703125,0.0,30.40934944152832,1895.4371337890625,0.0,217.880599975586,0.2850475907325744,1.0,0.0,3.0,1.0,0.0
11985300,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031188964844,0.6892778873443604,0.2757267951965332,0.2544240653514862,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.8624357581138611,0.5552337765693665,0.5305848717689514,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6034240722656,0.982535481452942,0.811132550239563,0.5678114891052246,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.7699483036994934,0.390026330947876,0.3753744959831238,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031188964844,0.6882282495498657,0.2745880782604217,1.265478253364563,288.60333251953125,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2109069824219,288.60382080078125,1.0,0.7071248292922974,1.0,1.0,0.0,1.0,-3.5954551696777344,3.595444917678833,1.0400616702099796e-05,2.77958345413208,0.241226464509964,0.241226464509964,0.0,266.70050048828125,270.0,7264.9736328125,-0.0,4297.47607421875,1.0,283.1499938964844,288.0060729980469,289.5244140625,290.0753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18069.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360414445400238,1.0,0.0,0.0,0.3559466004371643,0.4920399785041809,8.566397369236256e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.093017578125,0.0,30.33189010620117,1895.4371337890625,0.0,210.5573272705078,0.2847585678100586,1.0,0.0,3.0,1.0,0.0
11985360,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.6876605749130249,0.2751395106315613,0.2539718747138977,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108703613281,0.8606469631195068,0.5543185472488403,0.5298056602478027,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109313964844,0.9814835786819458,0.8119832277297974,0.5684584975242615,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.768476665019989,0.3895888924598694,0.3750410974025726,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.6867371797561646,0.2741448283195495,1.263867735862732,288.61083984375,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20709228515625,288.611328125,1.0,0.7075244188308716,1.0,1.0,0.0,1.0,-3.592413902282715,3.592403650283813,1.0383015251136383e-05,2.7772274017333984,0.2357479035854339,0.2357479035854339,0.0,268.3048095703125,273.0,7127.44384765625,-0.0,4299.1591796875,1.0,283.1499938964844,288.013671875,289.5055236816406,290.0464172363281,293.1499938964844,293.1499938964844,283.1499938964844,18069.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555845320224762,1.0,0.0,0.0,0.3485659956932068,0.4918576776981354,8.267154960606149e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.610595703125,0.0,30.253746032714844,1895.4371337890625,0.0,203.0232849121093,0.2844674587249756,1.0,0.0,3.0,1.0,0.0
11985420,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.6844253540039062,0.2739199101924896,0.2530271708965301,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.8571065664291382,0.5524386167526245,0.5282010436058044,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.9793531894683838,0.8136032223701477,0.5696966648101807,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7655521631240845,0.3886653482913971,0.3743286728858948,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.6837491989135742,0.2732078433036804,1.2604196071624756,288.6260986328125,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1995849609375,288.6265869140625,1.0,0.7082556486129761,1.0,1.0,0.0,1.0,-3.585832118988037,3.585821866989136,1.034497472574003e-05,2.7721283435821533,0.2242084443569183,0.2242084443569183,0.0,271.4976806640625,276.0,6846.34619140625,-0.0,4301.07421875,1.0,283.1499938964844,288.0299072265625,289.4667053222656,289.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18070.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454711735248565,1.0,0.0,0.0,0.3334961235523224,0.4914859533309936,7.697657622429688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.707763671875,0.0,30.09667015075684,1895.4371337890625,0.0,187.37413024902344,0.2838819921016693,1.0,0.0,3.0,1.0,0.0
11985480,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.6844253540039062,0.2739199101924896,0.2530271708965301,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.8571065664291382,0.5524386167526245,0.5282010436058044,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.9793531894683838,0.8136032223701477,0.5696966648101807,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.7655521631240845,0.3886653482913971,0.3743286728858948,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258850097656,0.6837491989135742,0.2732078433036804,1.2604196071624756,288.6260986328125,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1995849609375,288.6265869140625,1.0,0.7082556486129761,1.0,1.0,0.0,1.0,-3.585832118988037,3.585821866989136,1.034497472574003e-05,2.7721283435821533,0.2242084443569183,0.2242084443569183,0.0,271.4976806640625,276.0,6846.34619140625,-0.0,4301.07421875,1.0,283.1499938964844,288.0299072265625,289.4667053222656,289.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18070.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454711735248565,1.0,0.0,0.0,0.3334961235523224,0.4914859533309936,7.697657622429688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.707763671875,0.0,30.09667015075684,1895.4371337890625,0.0,187.37413024902344,0.2838819921016693,1.0,0.0,3.0,1.0,0.0
11985540,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.6817057728767395,0.2728489637374878,0.2521923780441284,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.854167103767395,0.5508078336715698,0.5268053412437439,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.9775325655937196,0.814878523349762,0.5706784725189209,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.7631118893623352,0.38783860206604,0.3736829459667206,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.6812323331832886,0.2723695039749145,1.2572942972183228,288.6390075683594,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1933288574219,288.6394958496094,1.0,0.7088026404380798,1.0,1.0,0.0,1.0,-3.579793930053711,3.5797836780548096,1.0310135621693917e-05,2.7674503326416016,0.2138920128345489,0.2138920128345489,0.0,274.1677551269531,276.0,6604.91845703125,-0.0,4301.23095703125,1.0,283.1499938964844,288.0447082519531,289.43310546875,289.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18070.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365361392498016,1.0,0.0,0.0,0.3205548524856567,0.4911703765392303,7.2468790968116545e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.942138671875,0.0,29.964683532714844,1895.4371337890625,0.0,173.61007690429688,0.2833893001079559,1.0,0.0,3.0,1.0,0.0
11985600,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.681187629699707,0.2726402878761291,0.2520292401313782,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.8536105751991272,0.5504919290542603,0.5265346765518188,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.977182388305664,0.8151126503944397,0.5708595514297485,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.7626486420631409,0.387675940990448,0.3735551536083221,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.6807523369789124,0.2722046971321106,1.2566765546798706,288.6414489746094,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.192138671875,288.6419677734375,1.0,0.7089003920555115,1.0,1.0,0.0,1.0,-3.5785930156707764,3.578582525253296,1.0303213457518725e-05,2.766520023345948,0.2118625491857528,0.2118625491857528,0.0,274.67547607421875,279.0,6558.49853515625,-0.0,4301.1181640625,1.0,283.1499938964844,288.0476989746094,289.4266357421875,289.9258117675781,293.1499938964844,293.1499938964844,283.1499938964844,18070.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347934484481811,1.0,0.0,0.0,0.3180666863918304,0.4911108016967773,7.163745596727722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.61279296875,0.0,29.93964958190918,1895.4371337890625,0.0,170.9246063232422,0.2832956612110138,1.0,0.0,3.0,1.0,0.0
11985660,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6779465079307556,0.2713008224964142,0.2509786188602447,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.8501536846160889,0.5484777092933655,0.5248062014579773,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.974966049194336,0.8165097236633301,0.5719462633132935,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.7597625255584717,0.3866197466850281,0.3727200627326965,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6777464151382446,0.2711367011070251,1.2526466846466064,288.65673828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18475341796875,288.6572265625,1.0,0.7094631791114807,1.0,1.0,0.0,1.0,-3.5707051753997803,3.570694923400879,1.0257809663016816e-05,2.7604095935821533,0.1986861526966095,0.1986861526966095,0.0,277.84393310546875,282.0,6265.73095703125,-0.0,4299.357421875,1.0,283.1499938964844,288.0674133300781,289.3854675292969,289.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,18069.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236048817634582,1.0,0.0,0.0,0.3023601770401001,0.4907458424568176,6.661895923798511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.9193115234373,0.0,29.78433418273925,1895.4371337890625,0.0,153.61338806152344,0.2827126979827881,1.0,0.0,3.0,1.0,0.0
11985720,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6779465079307556,0.2713008224964142,0.2509786188602447,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.8501536846160889,0.5484777092933655,0.5248062014579773,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.974966049194336,0.8165097236633301,0.5719462633132935,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.7597625255584717,0.3866197466850281,0.3727200627326965,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6777464151382446,0.2711367011070251,1.2526466846466064,288.65673828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18475341796875,288.6572265625,1.0,0.7094631791114807,1.0,1.0,0.0,1.0,-3.5707051753997803,3.570694923400879,1.0257809663016816e-05,2.7604095935821533,0.1986861526966095,0.1986861526966095,0.0,277.84393310546875,282.0,6265.73095703125,-0.0,4299.357421875,1.0,283.1499938964844,288.0674133300781,289.3854675292969,289.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,18069.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236048817634582,1.0,0.0,0.0,0.3023601770401001,0.4907458424568176,6.661895923798511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.9193115234373,0.0,29.78433418273925,1895.4371337890625,0.0,153.61338806152344,0.2827126979827881,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.6747015714645386,0.2699009478092193,0.2498750537633896,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.8467308878898621,0.5463942885398865,0.5230144262313843,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718139648437,0.9726999402046204,0.8177918195724487,0.5729551911354065,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.7568904757499695,0.3854950666427612,0.3718221187591553,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.6747313141822815,0.2700042128562927,1.2483333349227903,288.6717529296875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773986816406,288.6722106933594,1.0,0.7099465131759644,1.0,1.0,0.0,1.0,-3.5621674060821533,3.562157392501831,1.0208776984654833e-05,2.753796100616455,0.1846554428339004,0.1846554428339004,0.0,281.0072021484375,270.0,5969.916015625,-0.0,4295.82177734375,1.0,283.1499938964844,288.0895080566406,289.3433837890625,289.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18068.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119553327560425,1.0,0.0,0.0,0.2864626348018646,0.4904041290283203,6.188793921779734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.2249755859373,0.0,29.63225746154785,1895.4371337890625,0.0,135.33087158203125,0.2821372151374817,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.6747015714645386,0.2699009478092193,0.2498750537633896,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.8467308878898621,0.5463942885398865,0.5230144262313843,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718139648437,0.9726999402046204,0.8177918195724487,0.5729551911354065,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.7568904757499695,0.3854950666427612,0.3718221187591553,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.6747313141822815,0.2700042128562927,1.2483333349227903,288.6717529296875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773986816406,288.6722106933594,1.0,0.7099465131759644,1.0,1.0,0.0,1.0,-3.5621674060821533,3.562157392501831,1.0208776984654833e-05,2.753796100616455,0.1846554428339004,0.1846554428339004,0.0,281.0072021484375,270.0,5969.916015625,-0.0,4295.82177734375,1.0,283.1499938964844,288.0895080566406,289.3433837890625,289.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18068.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119553327560425,1.0,0.0,0.0,0.2864626348018646,0.4904041290283203,6.188793921779734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.2249755859373,0.0,29.63225746154785,1895.4371337890625,0.0,135.33087158203125,0.2821372151374817,1.0,0.0,3.0,1.0,0.0
11985900,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.6746468544006348,0.2691800594329834,0.2492000758647918,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.8468677401542664,0.5453261733055115,0.5219851732254028,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789245605469,0.9736751914024352,0.8183895349502563,0.57334965467453,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.7571149468421936,0.3849066793918609,0.371239960193634,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.6747897863388062,0.2694139778614044,1.2455525398254397,288.6788635253906,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1737365722656,288.6792907714844,1.0,0.7083964943885803,1.0,1.0,0.0,1.0,-3.5565502643585205,3.5565402507781982,1.0176704563491512e-05,2.7494888305664062,0.1773139089345932,0.1773139089345932,0.0,279.77099609375,270.0,5821.0849609375,-0.0,4273.34033203125,1.0,283.1499938964844,288.1015014648437,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18068.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30597585439682,1.0,0.0,0.0,0.2784729301929474,0.4902456998825073,5.962215610111343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.193115234375,0.0,29.55788803100586,1895.4371337890625,0.0,125.78433227539062,0.2818535268306732,1.0,0.0,3.0,1.0,0.0
11985960,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853332519531,0.6754064559936523,0.2684557139873504,0.2484646439552307,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.847961962223053,0.5442467927932739,0.5208864212036133,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855773925781,0.9757243394851683,0.8189641237258911,0.5736850500106812,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.7582012414932251,0.384307861328125,0.3705887198448181,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853332519531,0.6756603717803955,0.2688156068325043,1.2424522638320925,288.6855163574219,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1701354980469,288.6859130859375,1.0,0.7062366008758545,1.0,1.0,0.0,1.0,-3.5502355098724365,3.5502254962921143,1.014059944282053e-05,2.744607448577881,0.169740617275238,0.169740617275238,0.0,277.08160400390625,258.0,5671.89453125,-0.0,4240.265625,1.0,283.1499938964844,288.1141662597656,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18067.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998984754085541,1.0,0.0,0.0,0.2704591751098633,0.4900935888290405,5.741557007610254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.0372314453125,0.0,29.484607696533203,1895.4371337890625,0.0,115.93419647216795,0.2815727889537811,1.0,0.0,3.0,1.0,0.0
11986020,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6784030795097351,0.2669995427131653,0.2468980103731155,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.8518931865692139,0.5420578718185425,0.5185667872428894,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.9815621972084044,0.8200455904006958,0.574240505695343,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.761947512626648,0.3830836117267608,0.3691669404506683,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6788743138313293,0.2676016688346863,1.2357227802276611,288.697998046875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632385253906,288.6983642578125,1.0,0.7006202936172485,1.0,1.0,0.0,1.0,-3.5364246368408203,3.536414623260498,1.0061821740237065e-05,2.7339179515838623,0.1539039611816406,0.1539039611816406,0.0,269.27996826171875,246.0,5374.162109375,-0.0,4156.71142578125,1.0,283.1499938964844,288.1416320800781,289.2862548828125,289.6851501464844,293.1499938964844,293.1499938964844,283.1499938964844,18065.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920575141906738,1.0,0.0,0.0,0.2544228136539459,0.4898262321949005,5.317533968707266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.4036865234375,0.0,29.342544555664062,1895.4371337890625,0.0,89.23686218261719,0.2810222804546356,1.0,0.0,3.0,1.0,0.0
