time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6784030795097351,0.2669995427131653,0.2468980103731155,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.8518931865692139,0.5420578718185425,0.5185667872428894,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.9815621972084044,0.8200455904006958,0.574240505695343,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.761947512626648,0.3830836117267608,0.3691669404506683,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6788743138313293,0.2676016688346863,1.2357227802276611,288.697998046875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632385253906,288.6983642578125,1.0,0.7006202936172485,1.0,1.0,0.0,1.0,-3.5364246368408203,3.536414623260498,1.0061821740237065e-05,2.7339179515838623,0.1539039611816406,0.1539039611816406,0.0,269.27996826171875,246.0,5374.162109375,-0.0,4156.71142578125,1.0,283.1499938964844,288.1416320800781,289.2862548828125,289.6851501464844,293.1499938964844,293.1499938964844,283.1499938964844,18065.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920575141906738,1.0,0.0,0.0,0.2544228136539459,0.4898262321949005,5.317533968707266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.4036865234375,0.0,29.342544555664062,1895.4371337890625,0.0,89.23686218261719,0.2810222804546356,1.0,0.0,3.0,1.0,0.0
11986140,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.6814442873001099,0.2659382820129394,0.2457139641046524,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.855785071849823,0.5404503345489502,0.5168196558952332,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064208984375,0.9866049885749816,0.8207674026489258,0.5745665431022644,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.7656043767929077,0.3821757733821869,0.3680709600448608,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.6820719838142395,0.2667106091976166,1.2305737733840942,288.70635986328125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.158447265625,288.7066955566406,1.0,0.6958728432655334,1.0,1.0,0.0,1.0,-3.5257790088653564,3.525768995285034,1.0001295777328778e-05,2.7256736755371094,0.141889601945877,0.141889601945877,0.0,262.4056701660156,246.0,5160.55712890625,-0.0,4087.53955078125,1.0,283.1499938964844,288.16357421875,289.2802734375,289.66754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18064.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917380630970001,1.0,0.0,0.0,0.2428817600011825,0.4896688759326935,5.025039051531621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.129638671875,0.0,29.244293212890625,1895.4371337890625,0.0,87.29190826416016,0.2806355059146881,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.6827685832977295,0.265526533126831,0.2452491372823715,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.8574727773666382,0.5398247241973877,0.5161341428756714,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095031738281,0.988648235797882,0.8210310935974121,0.5746775269508362,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.7671827673912048,0.3818202018737793,0.3676367700099945,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.6834568977355957,0.2663637697696686,1.2285432815551758,288.7094421386719,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1566162109375,288.70977783203125,1.0,0.6939391493797302,1.0,1.0,0.0,1.0,-3.521564245223999,3.5215542316436768,9.97738061414566e-06,2.7224087715148926,0.1371316313743591,0.1371316313743591,0.0,259.5810546875,234.0,5078.7607421875,-0.0,4059.6416015625,1.0,283.1499938964844,288.17254638671875,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18063.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916779816150665,1.0,0.0,0.0,0.238454669713974,0.4896168112754822,4.915339246736039e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.2314453125,0.0,29.207517623901367,1895.4371337890625,0.0,86.92373657226562,0.2804892957210541,1.0,0.0,3.0,1.0,0.0
11986260,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6881126761436462,0.2640264928340912,0.2435428351163864,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.8642862439155579,0.537540078163147,0.5136176347732544,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.9962024688720704,0.8219122290611267,0.5750167369842529,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.7735238075256348,0.3805102407932281,0.366027295589447,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6890213489532471,0.2650957703590393,1.2210596799850464,288.7198791503906,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15008544921875,288.7201538085937,1.0,0.6866418719291687,1.0,1.0,0.0,1.0,-3.50595498085022,3.505945205688477,9.889060493151192e-06,2.710316896438598,0.1194047480821609,0.1194047480821609,0.0,248.90077209472656,222.0,4787.2470703125,-0.0,3955.556396484375,1.0,283.1499938964844,288.2074584960937,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18061.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907531857490539,1.0,0.0,0.0,0.2226479947566986,0.4894766509532928,4.533776021276026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.660400390625,0.0,29.08066368103028,1895.4371337890625,0.0,81.19479370117188,0.2799768149852752,1.0,0.0,3.0,1.0,0.0
11986320,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6881126761436462,0.2640264928340912,0.2435428351163864,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.8642862439155579,0.537540078163147,0.5136176347732544,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.9962024688720704,0.8219122290611267,0.5750167369842529,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.7735238075256348,0.3805102407932281,0.366027295589447,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6890213489532471,0.2650957703590393,1.2210596799850464,288.7198791503906,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15008544921875,288.7201538085937,1.0,0.6866418719291687,1.0,1.0,0.0,1.0,-3.50595498085022,3.505945205688477,9.889060493151192e-06,2.710316896438598,0.1194047480821609,0.1194047480821609,0.0,248.90077209472656,222.0,4787.2470703125,-0.0,3955.556396484375,1.0,283.1499938964844,288.2074584960937,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18061.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907531857490539,1.0,0.0,0.0,0.2226479947566986,0.4894766509532928,4.533776021276026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.660400390625,0.0,29.08066368103028,1895.4371337890625,0.0,81.19479370117188,0.2799768149852752,1.0,0.0,3.0,1.0,0.0
11986380,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6931135654449463,0.262460321187973,0.2418318837881088,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281494140625,0.8707857131958008,0.5351672172546387,0.5110760927200317,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.9990000128746032,0.8230563402175903,0.568458616733551,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7795605659484863,0.3791132867336273,0.364394873380661,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6942459344863892,0.2637637555599212,1.213552713394165,288.7281494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448974609375,288.7281799316406,1.0,0.6785035729408264,1.0,1.0,0.0,1.0,-3.481974840164185,3.4819653034210205,9.754874554346316e-06,2.692011594772339,0.1006883084774017,0.1006883084774017,0.0,238.8827209472656,210.0,4498.833984375,-0.0,3835.32275390625,1.0,283.1499938964844,288.2465515136719,289.1856994628906,289.5302429199219,293.1499938964844,293.1499938964844,283.1499938964844,18058.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893103957176208,1.0,0.0,0.0,0.2070847153663635,0.4894057512283325,4.171754497406255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.5523681640625,0.0,28.96245574951172,1895.4371337890625,0.0,72.20924377441406,0.2794871032238006,1.0,0.0,3.0,1.0,0.0
11986440,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6931135654449463,0.262460321187973,0.2418318837881088,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281494140625,0.8707857131958008,0.5351672172546387,0.5110760927200317,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.9990000128746032,0.8230563402175903,0.568458616733551,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7795605659484863,0.3791132867336273,0.364394873380661,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.6942459344863892,0.2637637555599212,1.213552713394165,288.7281494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448974609375,288.7281799316406,1.0,0.6785035729408264,1.0,1.0,0.0,1.0,-3.481974840164185,3.4819653034210205,9.754874554346316e-06,2.692011594772339,0.1006883084774017,0.1006883084774017,0.0,238.8827209472656,210.0,4498.833984375,-0.0,3835.32275390625,1.0,283.1499938964844,288.2465515136719,289.1856994628906,289.5302429199219,293.1499938964844,293.1499938964844,283.1499938964844,18058.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893103957176208,1.0,0.0,0.0,0.2070847153663635,0.4894057512283325,4.171754497406255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.5523681640625,0.0,28.96245574951172,1895.4371337890625,0.0,72.20924377441406,0.2794871032238006,1.0,0.0,3.0,1.0,0.0
11986500,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.6953702569007874,0.2616384923458099,0.2409581542015075,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.8737869262695312,0.533933162689209,0.5097790956497192,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.9990000128746032,0.8242854475975037,0.5612547397613525,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.7823397517204285,0.3783630132675171,0.3635497689247131,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.696619987487793,0.2630665302276611,1.2097303867340088,288.7301940917969,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1453552246094,288.7301940917969,1.0,0.6739293336868286,1.0,1.0,0.0,1.0,-3.465090036392212,3.4650802612304688,9.660391697252637e-06,2.6789183616638184,0.0909285917878151,0.0909285917878151,0.0,234.1092224121093,210.0,4355.57861328125,-0.0,3765.076171875,1.0,283.1499938964844,288.2673034667969,289.16436767578125,289.4978332519531,293.1499938964844,293.1499938964844,283.1499938964844,18056.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885835468769073,1.0,0.0,0.0,0.1994028240442276,0.4893884360790252,3.997443265291167e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.51123046875,0.0,28.906200408935547,1895.4371337890625,0.0,67.73504638671875,0.2792506217956543,1.0,0.0,3.0,1.0,0.0
11986560,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.6978405117988586,0.2608014047145843,0.2400613129138946,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.8770751357078552,0.5326764583587646,0.5084513425827026,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.9990000128746032,0.8258782625198364,0.5536137819290161,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.7853643894195557,0.3775847554206848,0.3626694679260254,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.6992148756980896,0.2623612880706787,1.205823540687561,288.7318115234375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1475524902344,288.7317810058594,1.0,0.6691328287124634,1.0,1.0,0.0,1.0,-3.4474668502807617,3.4474573135375977,9.56233088800218e-06,2.665276050567627,0.080902948975563,0.080902948975563,0.0,229.1205444335937,198.0,4214.302734375,-0.0,3692.386962890625,1.0,283.1499938964844,288.2887878417969,289.1432189941406,289.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,18055.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878658473491668,1.0,0.0,0.0,0.191803365945816,0.4893904626369476,3.8275724811853715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.861572265625,0.0,28.85222244262696,1895.4371337890625,0.0,63.378379821777344,0.2790201008319855,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7033685445785522,0.2590904235839844,0.2382173240184784,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.88445645570755,0.5301052927970886,0.5057232975959778,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7341003417969,0.9990000128746032,0.8298148512840271,0.5372556447982788,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.7920944690704346,0.3759557008743286,0.360821783542633,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7050127387046814,0.2609337270259857,1.1978493928909302,288.73406982421875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.7340087890625,1.0,0.6590229868888855,1.0,1.0,0.0,1.0,-3.4104814529418945,3.4104719161987305,9.358129318570718e-06,2.636634349822998,0.060071874409914,0.060071874409914,0.0,218.6805725097656,186.0,3937.626220703125,-0.0,3542.198486328125,1.0,283.1499938964844,288.33453369140625,289.1011657714844,289.40234375,293.1499938964844,293.1499938964844,283.1499938964844,18052.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864305078983307,1.0,0.0,0.0,0.1769164055585861,0.489463061094284,3.5015224053580596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.216064453125,0.0,28.75189018249512,1895.4371337890625,0.0,54.88531494140625,0.278578519821167,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7033685445785522,0.2590904235839844,0.2382173240184784,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.88445645570755,0.5301052927970886,0.5057232975959778,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7341003417969,0.9990000128746032,0.8298148512840271,0.5372556447982788,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.7920944690704346,0.3759557008743286,0.360821783542633,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7050127387046814,0.2609337270259857,1.1978493928909302,288.73406982421875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.7340087890625,1.0,0.6590229868888855,1.0,1.0,0.0,1.0,-3.4104814529418945,3.4104719161987305,9.358129318570718e-06,2.636634349822998,0.060071874409914,0.060071874409914,0.0,218.6805725097656,186.0,3937.626220703125,-0.0,3542.198486328125,1.0,283.1499938964844,288.33453369140625,289.1011657714844,289.40234375,293.1499938964844,293.1499938964844,283.1499938964844,18052.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864305078983307,1.0,0.0,0.0,0.1769164055585861,0.489463061094284,3.5015224053580596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.216064453125,0.0,28.75189018249512,1895.4371337890625,0.0,54.88531494140625,0.278578519821167,1.0,0.0,3.0,1.0,0.0
11986740,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7091004252433777,0.2574785053730011,0.2364738881587982,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8921623826026917,0.5276791453361511,0.5031422972679138,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8341246843338013,0.5211478471755981,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7990508675575256,0.374380886554718,0.359035462141037,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7109795808792114,0.2596041262149811,1.1903778314590454,288.7353515625,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16455078125,288.7352600097656,1.0,0.6492325663566589,1.0,1.0,0.0,1.0,-3.3747737407684326,3.3747646808624268,9.163056347460952e-06,2.608974933624268,0.0399833805859088,0.0399833805859088,0.0,208.706787109375,186.0,3690.15380859375,-0.0,3400.60498046875,1.0,283.1499938964844,288.3800964355469,289.0628662109375,289.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18049.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850937843322754,1.0,0.0,0.0,0.1636450290679931,0.4896072447299957,3.217536459487746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.199951171875,0.0,28.66869163513184,1895.4371337890625,0.0,47.2593879699707,0.2781964838504791,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.7096214890480042,0.2573367655277252,0.2363205105066299,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.8928730487823486,0.5274656414985657,0.50291508436203,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.9990000128746032,0.8345262408256531,0.5197055339813232,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.7996893525123596,0.3742407560348511,0.3588767051696777,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.7115145325660706,0.2594878375530243,1.1897233724594116,288.7354431152344,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654663085937,288.7353210449219,1.0,0.6483626961708069,1.0,1.0,0.0,1.0,-3.371603488922119,3.3715944290161133,9.14583506528288e-06,2.606519222259521,0.0381952002644538,0.0381952002644538,0.0,207.82818603515625,189.0,3668.969970703125,-0.0,3388.205078125,1.0,283.1499938964844,288.3842163085937,289.0595703125,289.33984375,293.1499938964844,293.1499938964844,283.1499938964844,18049.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849767804145813,1.0,0.0,0.0,0.1625126302242279,0.4896233081817627,3.193569630965953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.1832275390625,0.0,28.66187858581543,1895.4371337890625,0.0,46.6049690246582,0.2781644165515899,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.7120749950408936,0.2555683553218841,0.2345730066299438,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382507324219,0.8966363668441772,0.5247949361801147,0.5002439022064209,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73828125,0.9990000128746032,0.8391237258911133,0.510654091835022,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.8031154870986938,0.3724779486656189,0.3570537269115448,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.7142293453216553,0.2580505311489105,1.1824499368667605,288.7382507324219,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746826171875,288.7383117675781,1.0,0.6422062516212463,1.0,1.0,0.0,1.0,-3.344442129135132,3.344433307647705,8.998269549920224e-06,2.5852127075195312,0.0153215555474162,0.0153215555474162,0.0,202.0246734619141,192.0,3411.4560546875,-0.0,3292.704833984375,1.0,283.1499938964844,288.43780517578125,289.0186767578125,289.27862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18045.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283507227897644,1.0,0.0,0.0,0.1486892253160476,0.489880234003067,2.9040654325740434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.2628173828125,0.0,28.58294677734375,1895.4371337890625,0.0,38.56318283081055,0.2777798175811767,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.7120749950408936,0.2555683553218841,0.2345730066299438,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382507324219,0.8966363668441772,0.5247949361801147,0.5002439022064209,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73828125,0.9990000128746032,0.8391237258911133,0.510654091835022,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.8031154870986938,0.3724779486656189,0.3570537269115448,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.7142293453216553,0.2580505311489105,1.1824499368667605,288.7382507324219,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746826171875,288.7383117675781,1.0,0.6422062516212463,1.0,1.0,0.0,1.0,-3.344442129135132,3.344433307647705,8.998269549920224e-06,2.5852127075195312,0.0153215555474162,0.0153215555474162,0.0,202.0246734619141,192.0,3411.4560546875,-0.0,3292.704833984375,1.0,283.1499938964844,288.43780517578125,289.0186767578125,289.27862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18045.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283507227897644,1.0,0.0,0.0,0.1486892253160476,0.489880234003067,2.9040654325740434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.2628173828125,0.0,28.58294677734375,1895.4371337890625,0.0,38.56318283081055,0.2777798175811767,1.0,0.0,3.0,1.0,0.0
11986980,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9884033203125,0.712185263633728,0.2542341351509094,0.2330742180347442,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9965515136719,0.8973033428192139,0.5227233171463013,0.4978943467140198,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9986877441406,0.9990000128746032,0.8435627222061157,0.5071570873260498,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9933776855469,0.8037824034690857,0.3711272478103637,0.355469673871994,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9885559082031,0.7145991921424866,0.2569165825843811,1.1762067079544067,288.9960632324219,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849670410156,289.0141906738281,1.0,0.6386483311653137,1.0,1.0,0.0,1.0,-3.32618260383606,3.326173782348633,8.899807653506286e-06,2.5709149837493896,5.551115123125783e-17,5.551115123125783e-17,0.0,199.45936584472656,195.0,2059.59619140625,-0.0,3236.87353515625,1.0,283.1498107910156,288.5098876953125,288.9266967773437,289.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,18613.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745842039585113,1.0,0.0,0.0,0.0001499083737144,0.4285848438739776,2.8427069725944776e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,38.61252212524414,0.0,24.684823989868164,1895.4371337890625,0.0,1.6785060167312622,0.2722205519676208,1.0,0.0,3.0,1.0,0.0
11987040,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9884033203125,0.712185263633728,0.2542341351509094,0.2330742180347442,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9965515136719,0.8973033428192139,0.5227233171463013,0.4978943467140198,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9986877441406,0.9990000128746032,0.8435627222061157,0.5071570873260498,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9933776855469,0.8037824034690857,0.3711272478103637,0.355469673871994,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9885559082031,0.7145991921424866,0.2569165825843811,1.1762067079544067,288.9960632324219,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849670410156,289.0141906738281,1.0,0.6386483311653137,1.0,1.0,0.0,1.0,-3.32618260383606,3.326173782348633,8.899807653506286e-06,2.5709149837493896,5.551115123125783e-17,5.551115123125783e-17,0.0,199.45936584472656,195.0,2059.59619140625,-0.0,3236.87353515625,1.0,283.1498107910156,288.5098876953125,288.9266967773437,289.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,18613.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745842039585113,1.0,0.0,0.0,0.0001499083737144,0.4285848438739776,2.8427069725944776e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,38.61252212524414,0.0,24.684823989868164,1895.4371337890625,0.0,1.6785060167312622,0.2722205519676208,1.0,0.0,3.0,1.0,0.0
11987100,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.196044921875,0.7127540707588196,0.2543539702892303,0.2329135239124298,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015075683594,0.8980386853218079,0.5227444171905518,0.4975486099720001,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.9990000128746032,0.8470373749732971,0.505598247051239,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19940185546875,0.8044960498809814,0.3712576329708099,0.3552975952625274,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961669921875,0.7151355743408203,0.2569658160209656,1.1752865314483645,289.2012023925781,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2013854980469,289.213134765625,1.0,0.637726902961731,1.0,1.0,0.0,1.0,-3.3223752975463867,3.32236647605896,8.879112101567443e-06,2.567843198776245,5.551115123125783e-17,5.551115123125783e-17,0.0,198.50973510742188,195.0,1355.0987548828125,-0.0,3222.955810546875,1.0,283.14947509765625,288.5097351074219,288.7915344238281,288.87286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18187.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2516735792160034,1.0,0.0,0.0,1.62658907356672e-05,0.4567148089408874,3.084494736450144e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3350822031497955,0.0,25.84381484985352,1895.4371337890625,0.0,0.0,0.2718971073627472,1.0,0.0,3.0,1.0,0.0
11987160,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.7136315107345581,0.2546654641628265,0.2330935448408126,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.8990266919136047,0.523023247718811,0.4976804256439209,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.9990000128746032,0.8507436513900757,0.5041167140007019,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3295593261719,0.8054748177528381,0.3716275095939636,0.3555185794830322,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3275451660156,0.7159446477890015,0.2572423219680786,1.1759260892868042,289.3306579589844,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.219482421875,289.3379821777344,1.0,0.6373359560966492,1.0,1.0,0.0067965979687869,1.0,-3.3219974040985107,3.3219780921936035,1.946074735315051e-05,2.56746768951416,5.551115123125783e-17,5.551115123125783e-17,0.0,197.75538635253903,198.0,882.60498046875,-0.0,3217.837646484375,1.0,283.1494140625,288.5097045898437,288.6464538574219,288.7230529785156,293.1499938964844,293.1499938964844,283.1499938964844,18002.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2152461856603622,1.0,0.0,0.0,1.598774360900279e-05,0.4718736410140991,3.031749927061983e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277257949113845,0.0,26.510986328125,1895.4371337890625,0.0,0.0,0.2720647752285003,1.0,0.0,3.0,1.0,0.0
11987220,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497985839844,0.7144954800605774,0.2550265789031982,0.233503520488739,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507751464844,0.8998218774795532,0.5232369303703308,0.4980062544345855,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.9990000128746032,0.8573156595230103,0.5031507015228271,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.8064677715301514,0.372201532125473,0.3561239242553711,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497985839844,0.7168795466423035,0.2577901184558868,1.1784263849258425,289.4507141113281,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2460327148437,289.452880859375,1.0,0.6376831531524658,1.0,1.0,0.0203897934406995,1.0,-3.3254520893096924,3.32535719871521,9.496798884356394e-05,2.570038080215454,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4294586181641,201.0,352.7864685058594,-0.0,3223.728271484375,1.0,283.1492614746094,288.5096435546875,288.375732421875,288.4452819824219,293.1499938964844,293.1499938964844,283.1499938964844,17900.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1079970225691795,1.0,0.0,0.0,1.5897740013315342e-05,0.4887009263038635,3.014682416462716e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284576505422592,0.0,27.392498016357425,1895.4371337890625,0.0,0.0,0.2729049921035766,1.0,0.0,3.0,1.0,0.0
11987280,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497985839844,0.7144954800605774,0.2550265789031982,0.233503520488739,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507751464844,0.8998218774795532,0.5232369303703308,0.4980062544345855,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510498046875,0.9990000128746032,0.8573156595230103,0.5031507015228271,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.8064677715301514,0.372201532125473,0.3561239242553711,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497985839844,0.7168795466423035,0.2577901184558868,1.1784263849258425,289.4507141113281,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2460327148437,289.452880859375,1.0,0.6376831531524658,1.0,1.0,0.0203897934406995,1.0,-3.3254520893096924,3.32535719871521,9.496798884356394e-05,2.570038080215454,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4294586181641,201.0,352.7864685058594,-0.0,3223.728271484375,1.0,283.1492614746094,288.5096435546875,288.375732421875,288.4452819824219,293.1499938964844,293.1499938964844,283.1499938964844,17900.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1079970225691795,1.0,0.0,0.0,1.5897740013315342e-05,0.4887009263038635,3.014682416462716e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284576505422592,0.0,27.392498016357425,1895.4371337890625,0.0,0.0,0.2729049921035766,1.0,0.0,3.0,1.0,0.0
11987340,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.473876953125,0.7133364081382751,0.254670113325119,0.2333971261978149,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4738464355469,0.8981883525848389,0.5225058197975159,0.497599184513092,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.9990000128746032,0.8620650172233582,0.505404531955719,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4738464355469,0.8053193688392639,0.3720651566982269,0.3562255501747131,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.473876953125,0.7160685062408447,0.2578497231006622,1.1795601844787598,289.4738464355469,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.25469970703125,289.47369384765625,1.0,0.6388590931892395,1.0,1.0,0.0339829884469509,1.0,-3.3290328979492188,3.328625440597534,0.0004074005992151,2.572537422180176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70448303222656,204.0,115.43872833251952,-0.0,3239.001953125,1.0,283.1491394042969,288.5096130371094,288.1296081542969,288.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,17919.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5914094547042623e-05,0.4957682192325592,3.017783776777111e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282562911510467,0.0,27.85259437561035,1895.4371337890625,0.0,0.0,0.2736330032348633,1.0,0.0,3.0,1.0,0.0
11987400,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.473876953125,0.7133364081382751,0.254670113325119,0.2333971261978149,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4738464355469,0.8981883525848389,0.5225058197975159,0.497599184513092,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.9990000128746032,0.8620650172233582,0.505404531955719,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4738464355469,0.8053193688392639,0.3720651566982269,0.3562255501747131,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.473876953125,0.7160685062408447,0.2578497231006622,1.1795601844787598,289.4738464355469,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.25469970703125,289.47369384765625,1.0,0.6388590931892395,1.0,1.0,0.0339829884469509,1.0,-3.3290328979492188,3.328625440597534,0.0004074005992151,2.572537422180176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70448303222656,204.0,115.43872833251952,-0.0,3239.001953125,1.0,283.1491394042969,288.5096130371094,288.1296081542969,288.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,17919.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5914094547042623e-05,0.4957682192325592,3.017783776777111e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282562911510467,0.0,27.85259437561035,1895.4371337890625,0.0,0.0,0.2736330032348633,1.0,0.0,3.0,1.0,0.0
11987460,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4719543457031,0.7103894352912903,0.2536670267581939,0.2327173948287964,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47247314453125,0.8945538401603699,0.5209452509880066,0.4964006841182709,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4726257324219,0.9990000128746032,0.8651289343833923,0.5101721286773682,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.8023129105567932,0.3712197840213775,0.3556766808032989,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.7136152982711792,0.2573151886463165,1.1782554388046265,289.4724426269531,290.7821044921875,289.4466857910156,285.8399963378906,289.4957275390625,297.24951171875,289.473876953125,1.0,0.6403000950813293,1.0,1.0,0.0813865512609481,1.0,-3.3302814960479736,3.3086159229278564,0.0216655395925045,2.5524139404296875,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1184997558593,207.0,40.658992767333984,-0.0,3255.3447265625,1.0,283.1490173339844,288.5095520019531,287.9054260253906,287.96307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17952.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5943274775054306e-05,0.4985514879226684,3.0233172736149354e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1273169517517089,0.0,28.072599411010746,1895.4371337890625,0.0,0.0,0.2740744650363922,1.0,0.0,3.0,1.0,0.0
11987520,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4719543457031,0.7103894352912903,0.2536670267581939,0.2327173948287964,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47247314453125,0.8945538401603699,0.5209452509880066,0.4964006841182709,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4726257324219,0.9990000128746032,0.8651289343833923,0.5101721286773682,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.8023129105567932,0.3712197840213775,0.3556766808032989,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.7136152982711792,0.2573151886463165,1.1782554388046265,289.4724426269531,290.7821044921875,289.4466857910156,285.8399963378906,289.4957275390625,297.24951171875,289.473876953125,1.0,0.6403000950813293,1.0,1.0,0.0813865512609481,1.0,-3.3302814960479736,3.3086159229278564,0.0216655395925045,2.5524139404296875,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1184997558593,207.0,40.658992767333984,-0.0,3255.3447265625,1.0,283.1490173339844,288.5095520019531,287.9054260253906,287.96307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17952.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5943274775054306e-05,0.4985514879226684,3.0233172736149354e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1273169517517089,0.0,28.072599411010746,1895.4371337890625,0.0,0.0,0.2740744650363922,1.0,0.0,3.0,1.0,0.0
11987580,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003479003906,0.7066746950149536,0.2528286874294281,0.231913611292839,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7081604003906,0.8901777267456055,0.5196558237075806,0.4950661063194275,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71044921875,0.9990000128746032,0.8682015538215637,0.5161217451095581,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.7985609769821167,0.3704822063446045,0.3549377024173736,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005615234375,0.7103512287139893,0.2567530870437622,1.1758434772491455,289.707763671875,290.8480834960937,289.3934936523437,285.8078918457031,289.9198913574219,297.2467956542969,289.7261047363281,1.0,0.6417704224586487,1.0,1.0,0.1287901103496551,1.0,-3.3310680389404297,3.102811574935913,0.228256493806839,2.347383499145508,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97036743164065,210.0,318.850830078125,-0.0,3271.60888671875,1.0,283.1488647460937,288.5094909667969,287.7010192871094,287.7535705566406,293.1499938964844,293.1499938964844,283.1499938964844,17975.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963994883350097e-05,0.499568372964859,3.0272464222880213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282075494527816,0.0,28.170089721679688,1895.4371337890625,0.0,0.0,0.2743037045001983,1.0,0.0,3.0,1.0,0.0
11987640,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003479003906,0.7066746950149536,0.2528286874294281,0.231913611292839,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7081604003906,0.8901777267456055,0.5196558237075806,0.4950661063194275,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71044921875,0.9990000128746032,0.8682015538215637,0.5161217451095581,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.7985609769821167,0.3704822063446045,0.3549377024173736,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7005615234375,0.7103512287139893,0.2567530870437622,1.1758434772491455,289.707763671875,290.8480834960937,289.3934936523437,285.8078918457031,289.9198913574219,297.2467956542969,289.7261047363281,1.0,0.6417704224586487,1.0,1.0,0.1287901103496551,1.0,-3.3310680389404297,3.102811574935913,0.228256493806839,2.347383499145508,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97036743164065,210.0,318.850830078125,-0.0,3271.60888671875,1.0,283.1488647460937,288.5094909667969,287.7010192871094,287.7535705566406,293.1499938964844,293.1499938964844,283.1499938964844,17975.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5963994883350097e-05,0.499568372964859,3.0272464222880213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282075494527816,0.0,28.170089721679688,1895.4371337890625,0.0,0.0,0.2743037045001983,1.0,0.0,3.0,1.0,0.0
11987700,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9765930175781,0.7057091593742371,0.2531541287899017,0.2319636940956115,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98590087890625,0.8889181613922119,0.5200226902961731,0.4950530529022217,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9885559082031,0.9990000128746032,0.8711617588996887,0.5182441473007202,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823303222656,0.797515332698822,0.3708683550357818,0.3550388216972351,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97686767578125,0.7094141840934753,0.2570208311080932,1.1761554479599,289.9854431152344,290.8799133300781,289.3678283691406,285.7926330566406,290.2614440917969,297.2576599121094,290.00616455078125,1.0,0.6426531076431274,1.0,1.0,0.1524918973445892,1.0,-3.3341498374938965,2.952709197998047,0.3814405798912048,2.1971120834350586,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0543365478516,210.0,524.1407470703125,-0.0,3283.5390625,1.0,283.1488037109375,288.50946044921875,287.6055908203125,287.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970754247973673e-05,0.499784380197525,3.028528220306444e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310199648141861,0.0,28.19478988647461,1895.4371337890625,0.0,0.0,0.2743682861328125,1.0,0.0,3.0,1.0,0.0
11987760,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20831298828125,0.7058558464050293,0.2539868950843811,0.2325172871351242,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2139587402344,0.8888154029846191,0.52110755443573,0.4957741796970367,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2155456542969,0.9990000128746032,0.8751133680343628,0.5191740989685059,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118225097656,0.7975308895111084,0.3718062341213226,0.3556961715221405,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20849609375,0.7094614505767822,0.257739245891571,1.1784932613372805,290.21368408203125,290.9109191894531,289.3428039550781,285.7779541015625,290.4396057128906,297.2745666503906,290.2257995605469,1.0,0.643787145614624,1.0,1.0,0.1741544157266616,1.0,-3.34039306640625,2.876992702484131,0.4634004235267639,2.12019157409668,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7350006103516,213.0,542.7576904296875,-0.0,3300.951171875,1.0,283.14874267578125,288.5094299316406,287.5143737792969,287.5623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975629139575176e-05,0.4999038279056549,3.029452502658486e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347732990980148,0.0,28.21036529541016,1895.4371337890625,0.0,0.0,0.2744116485118866,1.0,0.0,3.0,1.0,0.0
11987820,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.707076370716095,0.2558599412441253,0.2341717779636383,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5095520019531,0.8895730376243591,0.5236417055130005,0.4980907440185547,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51092529296875,0.9990000128746032,0.8833709955215454,0.5203050374984741,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077209472656,0.7984874248504639,0.374017596244812,0.3577185869216919,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50494384765625,0.7105563282966614,0.259595513343811,1.1863762140274048,290.5093078613281,290.9703063964844,289.294921875,285.7504577636719,290.7055969238281,297.3079528808594,290.5201721191406,1.0,0.6467244625091553,1.0,1.0,0.2174794375896453,1.0,-3.35843276977539,2.7655649185180664,0.592867910861969,2.005138874053955,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0169677734375,216.0,452.0154418945313,-0.0,3348.491943359375,1.0,283.1485900878906,288.5093994140625,287.3437805175781,287.3876953125,293.1499938964844,293.1499938964844,283.1499938964844,17995.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598140261194203e-05,0.4999974071979522,3.030547546852697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141075998544693,0.0,28.225860595703125,1895.4371337890625,0.0,0.0,0.2744587957859039,1.0,0.0,3.0,1.0,0.0
11987880,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.707076370716095,0.2558599412441253,0.2341717779636383,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5095520019531,0.8895730376243591,0.5236417055130005,0.4980907440185547,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51092529296875,0.9990000128746032,0.8833709955215454,0.5203050374984741,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077209472656,0.7984874248504639,0.374017596244812,0.3577185869216919,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50494384765625,0.7105563282966614,0.259595513343811,1.1863762140274048,290.5093078613281,290.9703063964844,289.294921875,285.7504577636719,290.7055969238281,297.3079528808594,290.5201721191406,1.0,0.6467244625091553,1.0,1.0,0.2174794375896453,1.0,-3.35843276977539,2.7655649185180664,0.592867910861969,2.005138874053955,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0169677734375,216.0,452.0154418945313,-0.0,3348.491943359375,1.0,283.1485900878906,288.5093994140625,287.3437805175781,287.3876953125,293.1499938964844,293.1499938964844,283.1499938964844,17995.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598140261194203e-05,0.4999974071979522,3.030547546852697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141075998544693,0.0,28.225860595703125,1895.4371337890625,0.0,0.0,0.2744587957859039,1.0,0.0,3.0,1.0,0.0
