time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7081713676452637,0.2578901052474975,0.2359704226255417,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.8901357650756836,0.5263944268226624,0.5006305575370789,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9990000128746032,0.8918179869651794,0.5219945907592773,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.7993088960647583,0.376427412033081,0.3599576354026794,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80523681640625,0.7116808295249939,0.2617447674274444,1.1957924365997314,290.80975341796875,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.33892822265625,290.82098388671875,1.0,0.6502828598022461,1.0,1.0,0.2608044743537903,1.0,-3.379693031311035,2.646108388900757,0.7335847616195679,1.881366491317749,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7333068847656,219.0,431.1402282714844,-0.0,3406.402099609375,1.0,283.1484680175781,288.50933837890625,287.18780517578125,287.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,17997.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598403832758777e-05,0.5000147819519043,3.031047364054213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464635729789734,0.0,28.231369018554688,1895.4371337890625,0.0,0.0,0.2744780778884887,1.0,0.0,3.0,1.0,0.0
11988000,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7081713676452637,0.2578901052474975,0.2359704226255417,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.8901357650756836,0.5263944268226624,0.5006305575370789,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9990000128746032,0.8918179869651794,0.5219945907592773,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.7993088960647583,0.376427412033081,0.3599576354026794,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80523681640625,0.7116808295249939,0.2617447674274444,1.1957924365997314,290.80975341796875,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.33892822265625,290.82098388671875,1.0,0.6502828598022461,1.0,1.0,0.2608044743537903,1.0,-3.379693031311035,2.646108388900757,0.7335847616195679,1.881366491317749,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7333068847656,219.0,431.1402282714844,-0.0,3406.402099609375,1.0,283.1484680175781,288.50933837890625,287.18780517578125,287.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,17997.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598403832758777e-05,0.5000147819519043,3.031047364054213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464635729789734,0.0,28.231369018554688,1895.4371337890625,0.0,0.0,0.2744780778884887,1.0,0.0,3.0,1.0,0.0
11988060,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7091273069381714,0.2598199546337127,0.2378317564725875,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720153808594,0.8905248045921326,0.5290415287017822,0.5032740831375122,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.9990000128746032,0.8999642729759216,0.5240828990936279,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.7999851703643799,0.3787697255611419,0.3622901141643524,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.7127601504325867,0.2639384567737579,1.2060177326202393,290.971923828125,291.07879638671875,289.2074279785156,285.70220947265625,291.06793212890625,297.3645935058594,290.9757080078125,1.0,0.6543046832084656,1.0,1.0,0.2709194123744964,1.0,-3.4027247428894043,2.6266520023345947,0.7760728597640991,1.8568756580352783,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8129272460937,222.0,261.1844177246094,-0.0,3471.932861328125,1.0,283.1483154296875,288.5093078613281,287.0450744628906,287.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985153368092142e-05,0.5000122785568237,3.031258512427304e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505299210548401,0.0,28.233089447021484,1895.4371337890625,0.0,0.0,0.2744853794574737,1.0,0.0,3.0,1.0,0.0
11988120,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7091273069381714,0.2598199546337127,0.2378317564725875,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720153808594,0.8905248045921326,0.5290415287017822,0.5032740831375122,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.9990000128746032,0.8999642729759216,0.5240828990936279,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.7999851703643799,0.3787697255611419,0.3622901141643524,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.7127601504325867,0.2639384567737579,1.2060177326202393,290.971923828125,291.07879638671875,289.2074279785156,285.70220947265625,291.06793212890625,297.3645935058594,290.9757080078125,1.0,0.6543046832084656,1.0,1.0,0.2709194123744964,1.0,-3.4027247428894043,2.6266520023345947,0.7760728597640991,1.8568756580352783,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8129272460937,222.0,261.1844177246094,-0.0,3471.932861328125,1.0,283.1483154296875,288.5093078613281,287.0450744628906,287.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985153368092142e-05,0.5000122785568237,3.031258512427304e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505299210548401,0.0,28.233089447021484,1895.4371337890625,0.0,0.0,0.2744853794574737,1.0,0.0,3.0,1.0,0.0
11988180,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.7086790204048157,0.2609939873218536,0.2391161173582077,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.889462947845459,0.5307414531707764,0.5051515698432922,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.9990000128746032,0.9066576957702636,0.5278713703155518,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.7993350625038147,0.3803776502609253,0.3640449047088623,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7126947641372681,0.2655941247940063,1.2144017219543457,291.0591125488281,291.1297912597656,289.1662902832031,285.6791687011719,291.120849609375,297.37646484375,291.0618896484375,1.0,0.6583906412124634,1.0,1.0,0.281034380197525,1.0,-3.423281669616699,2.6083552837371826,0.8149263858795166,1.8341549634933472,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67672729492188,225.0,160.8190460205078,-0.0,3536.964111328125,1.0,283.148193359375,288.50927734375,286.914306640625,286.947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985595382517204e-05,0.5000073313713074,3.0313422670451284e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524672210216522,0.0,28.23352813720703,1895.4371337890625,0.0,0.0,0.2744879126548767,1.0,0.0,3.0,1.0,0.0
11988240,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.7086790204048157,0.2609939873218536,0.2391161173582077,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.889462947845459,0.5307414531707764,0.5051515698432922,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.9990000128746032,0.9066576957702636,0.5278713703155518,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.7993350625038147,0.3803776502609253,0.3640449047088623,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7126947641372681,0.2655941247940063,1.2144017219543457,291.0591125488281,291.1297912597656,289.1662902832031,285.6791687011719,291.120849609375,297.37646484375,291.0618896484375,1.0,0.6583906412124634,1.0,1.0,0.281034380197525,1.0,-3.423281669616699,2.6083552837371826,0.8149263858795166,1.8341549634933472,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67672729492188,225.0,160.8190460205078,-0.0,3536.964111328125,1.0,283.148193359375,288.50927734375,286.914306640625,286.947998046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985595382517204e-05,0.5000073313713074,3.0313422670451284e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524672210216522,0.0,28.23352813720703,1895.4371337890625,0.0,0.0,0.2744879126548767,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.7080153822898865,0.2613698542118072,0.2395538240671157,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.8884937763214111,0.5313234925270081,0.5058207511901855,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.9990000128746032,0.909597098827362,0.5302545428276062,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.7985958456993103,0.3809577226638794,0.3647033274173736,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.7122783064842224,0.2662314474582672,1.2177526950836182,291.0947265625,291.1499938964844,289.146240234375,285.6677551269531,291.1468811035156,297.3782043457031,291.0971984863281,1.0,0.6603718400001526,1.0,1.0,0.2860918641090393,1.0,-3.432302951812744,2.598173379898072,0.8341296315193176,1.8220410346984863,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31304931640625,225.0,132.8505401611328,-0.0,3567.932861328125,1.0,283.14813232421875,288.5092468261719,286.8530578613281,286.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,17999.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59856954269344e-05,0.500005304813385,3.03136151163369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530497968196869,0.0,28.23357391357422,1895.4371337890625,0.0,0.0,0.2744884192943573,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.7071728706359863,0.2616395354270935,0.2398970425128936,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.8873469233512878,0.5317564010620117,0.5063539147377014,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.9990000128746032,0.9123029112815856,0.5328188538551331,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7976811528205872,0.381409227848053,0.3652449548244476,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.7116847038269043,0.2667524814605713,1.2206083536148071,291.1141662597656,291.1499938964844,289.1264953613281,285.6564025878906,291.1426086425781,297.3778991699219,291.11474609375,1.0,0.6622934341430664,1.0,1.0,0.2869070172309875,1.0,-3.4405293464660645,2.600370168685913,0.8401592969894409,1.822437405586243,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0225982666016,228.0,91.37100219726562,-0.0,3597.658203125,1.0,283.1480712890625,288.5092468261719,286.7942810058594,286.8252258300781,293.1499938964844,293.1499938964844,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.5000037550926208,3.031372895756501e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534385681152343,0.0,28.23357963562012,1895.4371337890625,0.0,0.0,0.2744886875152588,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.7048349976539612,0.2617387473583221,0.2402296513319015,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.8844112753868103,0.5320388078689575,0.5069167017936707,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,0.9168074727058412,0.5386038422584534,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.7952220439910889,0.38182133436203,0.3659039139747619,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.7098467350006104,0.2673547565937042,1.2245240211486816,291.1186218261719,291.1499938964844,289.0879211425781,285.6339416503906,291.1263122558594,297.37042236328125,291.1185607910156,1.0,0.6658738255500793,1.0,1.0,0.2885372936725616,1.0,-3.454071521759033,2.604480266571045,0.8495912551879883,1.823616862297058,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6799468994141,231.0,30.138545989990234,-0.0,3651.845458984375,1.0,283.1479187011719,288.5092163085937,286.683837890625,286.7123413085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000017881393433,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534663885831833,0.0,28.233545303344727,1895.4371337890625,0.0,0.0,0.2744888663291931,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.7048349976539612,0.2617387473583221,0.2402296513319015,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.8844112753868103,0.5320388078689575,0.5069167017936707,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.9990000128746032,0.9168074727058412,0.5386038422584534,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.7952220439910889,0.38182133436203,0.3659039139747619,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.7098467350006104,0.2673547565937042,1.2245240211486816,291.1186218261719,291.1499938964844,289.0879211425781,285.6339416503906,291.1263122558594,297.37042236328125,291.1185607910156,1.0,0.6658738255500793,1.0,1.0,0.2885372936725616,1.0,-3.454071521759033,2.604480266571045,0.8495912551879883,1.823616862297058,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6799468994141,231.0,30.138545989990234,-0.0,3651.845458984375,1.0,283.1479187011719,288.5092163085937,286.683837890625,286.7123413085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000017881393433,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534663885831833,0.0,28.233545303344727,1895.4371337890625,0.0,0.0,0.2744888663291931,1.0,0.0,3.0,1.0,0.0
11988540,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.701779305934906,0.2613562643527984,0.2401149421930313,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.8808229565620422,0.531708836555481,0.5068716406822205,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.9990000128746032,0.920339584350586,0.5450127720832825,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.7920987606048584,0.3816962540149688,0.366037368774414,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.707242488861084,0.2674437761306762,1.2261035442352295,291.1109924316406,291.1499938964844,289.05047607421875,285.6117248535156,291.1088256835937,297.3566589355469,291.1106262207031,1.0,0.6690328121185303,1.0,1.0,0.2901675999164581,1.0,-3.463652849197388,2.605796337127685,0.8578565120697021,1.8228830099105835,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5242156982422,234.0,0.9317374229431152,-0.0,3697.83837890625,1.0,283.1477966308594,288.5091552734375,286.5821228027344,286.6083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000007748603821,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529785543680191,0.0,28.233509063720703,1895.4371337890625,0.0,0.0,0.2744888961315155,1.0,0.0,3.0,1.0,0.0
11988600,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.701779305934906,0.2613562643527984,0.2401149421930313,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.8808229565620422,0.531708836555481,0.5068716406822205,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.9990000128746032,0.920339584350586,0.5450127720832825,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.7920987606048584,0.3816962540149688,0.366037368774414,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.707242488861084,0.2674437761306762,1.2261035442352295,291.1109924316406,291.1499938964844,289.05047607421875,285.6117248535156,291.1088256835937,297.3566589355469,291.1106262207031,1.0,0.6690328121185303,1.0,1.0,0.2901675999164581,1.0,-3.463652849197388,2.605796337127685,0.8578565120697021,1.8228830099105835,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5242156982422,234.0,0.9317374229431152,-0.0,3697.83837890625,1.0,283.1477966308594,288.5091552734375,286.5821228027344,286.6083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000007748603821,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529785543680191,0.0,28.233509063720703,1895.4371337890625,0.0,0.0,0.2744888961315155,1.0,0.0,3.0,1.0,0.0
11988660,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.6982896327972412,0.2606059312820434,0.2396570146083831,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.8769052028656006,0.5309354662895203,0.5063862800598145,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.9990000128746032,0.9231088757514954,0.5516803860664368,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.7886020541191101,0.3811608254909515,0.3657682538032532,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.7041576504707336,0.2671230435371399,1.225783109664917,291.09539794921875,291.1499938964844,289.0140075683594,285.5897521972656,291.087158203125,297.3390808105469,291.0947570800781,1.0,0.6717661023139954,1.0,1.0,0.2913198173046112,1.0,-3.46983289718628,2.606247901916504,0.8635849952697754,1.822033166885376,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39450073242188,237.0,-15.530455589294434,-0.0,3735.865234375,1.0,283.14764404296875,288.5091247558594,286.4881896972656,286.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000002980232239,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522755622863769,0.0,28.23348617553711,1895.4371337890625,0.0,0.0,0.2744888663291931,1.0,0.0,3.0,1.0,0.0
11988720,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.6982896327972412,0.2606059312820434,0.2396570146083831,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.8769052028656006,0.5309354662895203,0.5063862800598145,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.9990000128746032,0.9231088757514954,0.5516803860664368,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.7886020541191101,0.3811608254909515,0.3657682538032532,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.7041576504707336,0.2671230435371399,1.225783109664917,291.09539794921875,291.1499938964844,289.0140075683594,285.5897521972656,291.087158203125,297.3390808105469,291.0947570800781,1.0,0.6717661023139954,1.0,1.0,0.2913198173046112,1.0,-3.46983289718628,2.606247901916504,0.8635849952697754,1.822033166885376,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39450073242188,237.0,-15.530455589294434,-0.0,3735.865234375,1.0,283.14764404296875,288.5091247558594,286.4881896972656,286.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000002980232239,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522755622863769,0.0,28.23348617553711,1895.4371337890625,0.0,0.0,0.2744888663291931,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.6945145130157471,0.2595522701740265,0.2389159947633743,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.872822105884552,0.529809296131134,0.5055530667304993,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.9252039790153505,0.5584274530410767,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.7848791480064392,0.3802804946899414,0.3651629984378814,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.700753927230835,0.2664625346660614,1.2238786220550537,291.0759582519531,291.1499938964844,288.9784240722656,285.5679931640625,291.0649719238281,297.31890869140625,291.0752258300781,1.0,0.6740929484367371,1.0,1.0,0.2924720644950866,1.0,-3.473039627075196,2.6046698093414307,0.8683697581291199,1.8198126554489136,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2155914306641,240.0,-23.56928062438965,-0.0,3766.38330078125,1.0,283.14752197265625,288.50909423828125,286.4013671875,286.423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000001192092896,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514756977558136,0.0,28.233474731445312,1895.4371337890625,0.0,0.0,0.2744888663291931,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.6945145130157471,0.2595522701740265,0.2389159947633743,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.872822105884552,0.529809296131134,0.5055530667304993,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.9252039790153505,0.5584274530410767,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.7848791480064392,0.3802804946899414,0.3651629984378814,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.700753927230835,0.2664625346660614,1.2238786220550537,291.0759582519531,291.1499938964844,288.9784240722656,285.5679931640625,291.0649719238281,297.31890869140625,291.0752258300781,1.0,0.6740929484367371,1.0,1.0,0.2924720644950866,1.0,-3.473039627075196,2.6046698093414307,0.8683697581291199,1.8198126554489136,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2155914306641,240.0,-23.56928062438965,-0.0,3766.38330078125,1.0,283.14752197265625,288.50909423828125,286.4013671875,286.423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000001192092896,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514756977558136,0.0,28.233474731445312,1895.4371337890625,0.0,0.0,0.2744888663291931,1.0,0.0,3.0,1.0,0.0
11988900,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6925541162490845,0.258930504322052,0.2384563982486724,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707526326179504,0.5291376113891602,0.5050293803215027,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.9990000128746032,0.9260270595550536,0.5617963671684265,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.7829646468162537,0.3797297477722168,0.3647520542144775,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6989673972129822,0.2660254538059234,1.222425937652588,291.0655822753906,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648498535156,1.0,0.6751168966293335,1.0,1.0,0.2930481731891632,1.0,-3.4736690521240234,2.603200912475586,0.8704679608345032,1.8182382583618164,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09556579589844,240.0,-25.78875732421875,-0.0,3779.07275390625,1.0,283.1474609375,288.50909423828125,286.36041259765625,286.38201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151064783334732,0.0,28.233470916748047,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11988960,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905597448348999,0.2582593858242035,0.2379481643438339,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686766624450684,0.5284103155136108,0.5044476985931396,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267286658287048,0.5651555061340332,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7810276746749878,0.3791203796863556,0.36428102850914,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6971396803855896,0.2655313611030578,1.2206978797912598,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.2973327636719,291.05767822265625,1.0,0.676059365272522,1.0,1.0,0.2946149706840515,1.0,-3.473754644393921,2.598290205001831,0.8754644989967346,1.8133524656295776,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9542999267578,243.0,-22.084449768066406,-0.0,3790.27294921875,1.0,283.1473693847656,288.5090637207031,286.3208923339844,286.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15066759288311,0.0,28.23346900939941,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865512728691101,0.2568179070949554,0.2368254363536834,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645832538604736,0.5268520712852478,0.5031647682189941,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278621077537536,0.5717529058456421,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771626114845276,0.377778023481369,0.3632027208805084,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934356093406677,0.2644158601760864,1.2165875434875488,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.0437316894531,297.2758483886719,291.04913330078125,1.0,0.6777232885360718,1.0,1.0,0.2977485954761505,1.0,-3.472557306289673,2.5870985984802246,0.8854587078094482,1.802507996559143,5.551115123125783e-17,5.551115123125783e-17,0.0,239.573486328125,246.0,-14.516870498657228,-0.0,3808.693115234375,1.0,283.1472473144531,288.509033203125,286.24615478515625,286.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500058621168136,0.0,28.23346519470215,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865512728691101,0.2568179070949554,0.2368254363536834,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645832538604736,0.5268520712852478,0.5031647682189941,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278621077537536,0.5717529058456421,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771626114845276,0.377778023481369,0.3632027208805084,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934356093406677,0.2644158601760864,1.2165875434875488,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.0437316894531,297.2758483886719,291.04913330078125,1.0,0.6777232885360718,1.0,1.0,0.2977485954761505,1.0,-3.472557306289673,2.5870985984802246,0.8854587078094482,1.802507996559143,5.551115123125783e-17,5.551115123125783e-17,0.0,239.573486328125,246.0,-14.516870498657228,-0.0,3808.693115234375,1.0,283.1472473144531,288.509033203125,286.24615478515625,286.2655029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500058621168136,0.0,28.23346519470215,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6825523972511292,0.2552582323551178,0.2355927675962448,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605894446372986,0.5251675248146057,0.5017603039741516,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9990000128746032,0.9286518096923828,0.5781837701797485,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.77334064245224,0.3762910962104797,0.36198291182518,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6897099018096924,0.263158768415451,1.211805820465088,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379943847656,297.2548217773437,291.0422058105469,1.0,0.6791456937789917,1.0,1.0,0.3008822202682495,1.0,-3.4699032306671143,2.5749051570892334,0.8949980735778809,1.7909836769104004,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0739288330078,249.0,-10.67146110534668,-0.0,3822.7783203125,1.0,283.1471252441406,288.5090026855469,286.17657470703125,286.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494551301002502,0.0,28.23346519470215,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6825523972511292,0.2552582323551178,0.2355927675962448,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605894446372986,0.5251675248146057,0.5017603039741516,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9990000128746032,0.9286518096923828,0.5781837701797485,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.77334064245224,0.3762910962104797,0.36198291182518,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6897099018096924,0.263158768415451,1.211805820465088,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379943847656,297.2548217773437,291.0422058105469,1.0,0.6791456937789917,1.0,1.0,0.3008822202682495,1.0,-3.4699032306671143,2.5749051570892334,0.8949980735778809,1.7909836769104004,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0739288330078,249.0,-10.67146110534668,-0.0,3822.7783203125,1.0,283.1471252441406,288.5090026855469,286.17657470703125,286.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494551301002502,0.0,28.23346519470215,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678560733795166,0.2535992562770843,0.2342633754014969,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566769361495972,0.5233736634254456,0.5002449154853821,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.9990000128746032,0.929125428199768,0.5844897031784058,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.7695541381835938,0.3746797740459442,0.3606379926204681,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859678626060486,0.2617854177951813,1.2064634561538696,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.0415344238281,297.2344055175781,291.0418701171875,1.0,0.6803691983222961,1.0,1.0,0.3051739037036896,1.0,-3.4660239219665527,2.558182001113892,0.9078418016433716,1.7752119302749634,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48486328125,252.0,-2.351872682571411,-0.0,3833.240234375,1.0,283.14697265625,288.50897216796875,286.1116638183594,286.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490115076303482,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678560733795166,0.2535992562770843,0.2342633754014969,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566769361495972,0.5233736634254456,0.5002449154853821,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.9990000128746032,0.929125428199768,0.5844897031784058,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.7695541381835938,0.3746797740459442,0.3606379926204681,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859678626060486,0.2617854177951813,1.2064634561538696,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.0415344238281,297.2344055175781,291.0418701171875,1.0,0.6803691983222961,1.0,1.0,0.3051739037036896,1.0,-3.4660239219665527,2.558182001113892,0.9078418016433716,1.7752119302749634,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48486328125,252.0,-2.351872682571411,-0.0,3833.240234375,1.0,283.14697265625,288.50897216796875,286.1116638183594,286.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490115076303482,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6746075749397278,0.2518649995326996,0.2328622937202453,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8528621196746826,0.5214968919754028,0.4986476600170135,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.9990000128746032,0.9293165802955629,0.5906625986099243,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.7658249139785767,0.3729676604270935,0.359193742275238,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6822403073310852,0.2603218555450439,1.2006897926330566,291.04461669921875,291.1499938964844,288.8099975585937,285.461669921875,291.04595947265625,297.21484375,291.0447082519531,1.0,0.6814306974411011,1.0,1.0,0.3094655871391296,1.0,-3.4611613750457764,2.540690660476685,0.920470654964447,1.7588883638381958,5.551115123125783e-17,5.551115123125783e-17,0.0,249.812728881836,240.0,2.51421332359314,-0.0,3840.74072265625,1.0,283.1468505859375,288.5089416503906,286.05108642578125,286.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486895978450775,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6746075749397278,0.2518649995326996,0.2328622937202453,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8528621196746826,0.5214968919754028,0.4986476600170135,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.9990000128746032,0.9293165802955629,0.5906625986099243,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.7658249139785767,0.3729676604270935,0.359193742275238,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6822403073310852,0.2603218555450439,1.2006897926330566,291.04461669921875,291.1499938964844,288.8099975585937,285.461669921875,291.04595947265625,297.21484375,291.0447082519531,1.0,0.6814306974411011,1.0,1.0,0.3094655871391296,1.0,-3.4611613750457764,2.540690660476685,0.920470654964447,1.7588883638381958,5.551115123125783e-17,5.551115123125783e-17,0.0,249.812728881836,240.0,2.51421332359314,-0.0,3840.74072265625,1.0,283.1468505859375,288.5089416503906,286.05108642578125,286.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486895978450775,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739171743392944,0.2509574890136719,0.2320585548877716,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.8525108098983765,0.5205128192901611,0.4977370798587799,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.9990000128746032,0.929413080215454,0.5903338193893433,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.76537024974823,0.3720612227916717,0.3583544790744781,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816835403442383,0.2595458030700683,1.197270154953003,291.0466003417969,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.0466613769531,1.0,0.6799195408821106,1.0,1.0,0.3116114139556885,1.0,-3.453598022460937,2.5284252166748047,0.9251728653907776,1.748546838760376,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2849273681641,240.0,3.8610916137695312,-0.0,3818.80615234375,1.0,283.1467590332031,288.5089111328125,286.0221862792969,286.03741455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485546827316284,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.673957347869873,0.2500306963920593,0.2311883419752121,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530483841896057,0.5195023417472839,0.4967517554759979,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.9990000128746032,0.9297319650650024,0.5880208015441895,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657181024551392,0.3711261451244354,0.3574376106262207,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818720698356628,0.2587482929229736,1.193506360054016,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775720715522766,1.0,1.0,0.3137186765670776,1.0,-3.442960023880005,2.514225721359253,0.9287344217300416,1.7368314266204834,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4644470214844,228.0,4.436122417449951,-0.0,3781.797119140625,1.0,283.1466979980469,288.5089111328125,285.9942321777344,286.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484294086694717,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754921674728394,0.2481369525194168,0.2293258011341095,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8558982014656067,0.5174137949943542,0.4946296513080597,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931033492088318,0.5795392990112305,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680095434188843,0.3691844642162323,0.3554472327232361,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837388277053833,0.2571146786212921,1.1853632926940918,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.18719482421875,291.0521545410156,1.0,0.6709424257278442,1.0,1.0,0.3179331421852112,1.0,-3.415786027908325,2.4819536209106445,0.9338324666023254,1.7108017206192017,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37646484375,231.0,5.47606897354126,-0.0,3679.825439453125,1.0,283.1465759277344,288.5088806152344,285.9408569335937,285.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482006460428238,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754921674728394,0.2481369525194168,0.2293258011341095,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8558982014656067,0.5174137949943542,0.4946296513080597,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931033492088318,0.5795392990112305,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680095434188843,0.3691844642162323,0.3554472327232361,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837388277053833,0.2571146786212921,1.1853632926940918,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.18719482421875,291.0521545410156,1.0,0.6709424257278442,1.0,1.0,0.3179331421852112,1.0,-3.415786027908325,2.4819536209106445,0.9338324666023254,1.7108017206192017,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37646484375,231.0,5.47606897354126,-0.0,3679.825439453125,1.0,283.1465759277344,288.5088806152344,285.9408569335937,285.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482006460428238,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749548316001892,0.246221512556076,0.2275508046150207,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856271505355835,0.5152674913406372,0.4925643801689148,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9325842261314392,0.5763496160507202,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680241465568542,0.3671827316284179,0.3535109758377075,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835037469863892,0.255472332239151,1.1777012348175049,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673576831817627,1.0,1.0,0.3221476376056671,1.0,-3.395770311355591,2.454737424850464,0.9410328269004822,1.6879326105117798,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6501007080078,234.0,7.025886535644531,-0.0,3615.831298828125,1.0,283.1464233398437,288.5088195800781,285.890625,285.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480056643486023,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
