time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749548316001892,0.246221512556076,0.2275508046150207,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856271505355835,0.5152674913406372,0.4925643801689148,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9325842261314392,0.5763496160507202,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680241465568542,0.3671827316284179,0.3535109758377075,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835037469863892,0.255472332239151,1.1777012348175049,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673576831817627,1.0,1.0,0.3221476376056671,1.0,-3.395770311355591,2.454737424850464,0.9410328269004822,1.6879326105117798,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6501007080078,234.0,7.025886535644531,-0.0,3615.831298828125,1.0,283.1464233398437,288.5088195800781,285.890625,285.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480056643486023,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729004979133606,0.2442338019609451,0.2258043736219406,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548385500907898,0.513019859790802,0.4905005991458893,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335163831710817,0.5768886804580688,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663766741752625,0.3650802373886108,0.3515758812427521,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817334294319153,0.2537693679332733,1.170242428779602,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653434634208679,1.0,1.0,0.3259316980838775,1.0,-3.380534172058105,2.432194948196411,0.9483391046524048,1.668811559677124,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2646026611328,237.0,5.653279781341553,-0.0,3577.292724609375,1.0,283.14630126953125,288.5087890625,285.8432006835937,285.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478292346000671,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729004979133606,0.2442338019609451,0.2258043736219406,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548385500907898,0.513019859790802,0.4905005991458893,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335163831710817,0.5768886804580688,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663766741752625,0.3650802373886108,0.3515758812427521,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817334294319153,0.2537693679332733,1.170242428779602,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653434634208679,1.0,1.0,0.3259316980838775,1.0,-3.380534172058105,2.432194948196411,0.9483391046524048,1.668811559677124,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2646026611328,237.0,5.653279781341553,-0.0,3577.292724609375,1.0,283.14630126953125,288.5087890625,285.8432006835937,285.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478292346000671,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698911190032959,0.2421426922082901,0.2240169644355774,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8522971272468567,0.5106391310691833,0.4883659482002258,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9337850213050842,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636988759040833,0.3628486692905426,0.3495732843875885,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789877414703369,0.2519649565219879,1.1625992059707642,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.6642912030220032,1.0,1.0,0.329715758562088,1.0,-3.3675568103790283,2.4113051891326904,0.956251621246338,1.650862693786621,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25540161132807,240.0,4.463353633880615,-0.0,3552.27001953125,1.0,283.14617919921875,288.5087585449219,285.79833984375,285.8100280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476442068815231,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698911190032959,0.2421426922082901,0.2240169644355774,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8522971272468567,0.5106391310691833,0.4883659482002258,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9337850213050842,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636988759040833,0.3628486692905426,0.3495732843875885,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789877414703369,0.2519649565219879,1.1625992059707642,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.6642912030220032,1.0,1.0,0.329715758562088,1.0,-3.3675568103790283,2.4113051891326904,0.956251621246338,1.650862693786621,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25540161132807,240.0,4.463353633880615,-0.0,3552.27001953125,1.0,283.14617919921875,288.5087585449219,285.79833984375,285.8100280761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476442068815231,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681386232376099,0.2410562634468078,0.2230991572141647,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507447242736816,0.5093972086906433,0.4872632920742035,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9336891770362854,0.5816299915313721,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620950937271118,0.3616820871829986,0.3485375046730041,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.677357017993927,0.2510199844837188,1.1586518287658691,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.663992166519165,1.0,1.0,0.3316077888011932,1.0,-3.3614931106567383,2.401176691055298,0.9603165984153748,1.642115354537964,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1002197265625,240.0,3.9840104579925537,-0.0,3542.8193359375,1.0,283.1460876464844,288.5087585449219,285.7768249511719,285.7882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475507020950317,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662752628326416,0.2399438172578811,0.2221640646457672,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.8490686416625977,0.5081226825714111,0.4861363768577575,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.9990000128746032,0.9334599375724792,0.5838493704795837,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603736519813538,0.3604830503463745,0.3474775850772857,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756083369255066,0.2500472664833069,1.1546108722686768,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.064697265625,297.142578125,291.0643615722656,1.0,0.6637871265411377,1.0,1.0,0.3333311676979065,1.0,-3.3555476665496826,2.391652584075928,0.9638949632644652,1.633947491645813,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1021728515625,243.0,2.656388998031616,-0.0,3534.573974609375,1.0,283.1460266113281,288.5087280273437,285.7557983398437,285.76690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474545896053314,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622800230979919,0.2376304864883422,0.2202298045158386,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454220294952393,0.5054612755775452,0.4837939441204071,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9325902462005616,0.5889027118682861,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.756647527217865,0.3579749166965484,0.3452705442905426,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6718202233314514,0.2480084002017974,1.146186351776123,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.126708984375,291.0634460449219,1.0,0.6635710000991821,1.0,1.0,0.336777925491333,1.0,-3.343695878982544,2.372755765914917,0.9709400534629822,1.6177606582641602,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4789886474609,231.0,0.2071944773197174,-0.0,3520.3662109375,1.0,283.1459045410156,288.5086975097656,285.71533203125,285.72589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472411304712295,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622800230979919,0.2376304864883422,0.2202298045158386,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454220294952393,0.5054612755775452,0.4837939441204071,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9325902462005616,0.5889027118682861,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.756647527217865,0.3579749166965484,0.3452705442905426,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6718202233314514,0.2480084002017974,1.146186351776123,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.126708984375,291.0634460449219,1.0,0.6635710000991821,1.0,1.0,0.336777925491333,1.0,-3.343695878982544,2.372755765914917,0.9709400534629822,1.6177606582641602,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4789886474609,231.0,0.2071944773197174,-0.0,3520.3662109375,1.0,283.1459045410156,288.5086975097656,285.71533203125,285.72589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472411304712295,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611640453338623,0.2351847887039184,0.2180052399635315,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453420996665955,0.5026325583457947,0.481116771697998,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317355155944824,0.5858176946640015,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.756121039390564,0.3553003966808319,0.3427290618419647,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710090041160583,0.2458259016275406,1.136269211769104,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.11187744140625,291.0615539550781,1.0,0.6586692333221436,1.0,1.0,0.3402247130870819,1.0,-3.319129228591919,2.34548282623291,0.9736465215682985,1.5962927341461182,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6312713623047,234.0,-1.710242509841919,-0.0,3447.13525390625,1.0,283.145751953125,288.5086669921875,285.6766967773437,285.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470086872577667,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611640453338623,0.2351847887039184,0.2180052399635315,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453420996665955,0.5026325583457947,0.481116771697998,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317355155944824,0.5858176946640015,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.756121039390564,0.3553003966808319,0.3427290618419647,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710090041160583,0.2458259016275406,1.136269211769104,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.11187744140625,291.0615539550781,1.0,0.6586692333221436,1.0,1.0,0.3402247130870819,1.0,-3.319129228591919,2.34548282623291,0.9736465215682985,1.5962927341461182,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6312713623047,234.0,-1.710242509841919,-0.0,3447.13525390625,1.0,283.145751953125,288.5086669921875,285.6766967773437,285.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470086872577667,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587764024734497,0.2326800525188446,0.2157797366380691,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437401056289673,0.4997032880783081,0.4783999025821686,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311167597770692,0.5859937071800232,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541934251785278,0.352526843547821,0.3401488661766052,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688709855079651,0.243579477071762,1.12631094455719,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.057861328125,297.1001281738281,291.059326171875,1.0,0.6559420824050903,1.0,1.0,0.343716949224472,1.0,-3.2983055114746094,2.320744037628174,0.9775615930557252,1.5761144161224363,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8094177246093,237.0,-2.1228280067443848,-0.0,3394.777099609375,1.0,283.1456298828125,288.5086364746094,285.63970947265625,285.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467695385217666,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587764024734497,0.2326800525188446,0.2157797366380691,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437401056289673,0.4997032880783081,0.4783999025821686,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311167597770692,0.5859937071800232,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541934251785278,0.352526843547821,0.3401488661766052,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688709855079651,0.243579477071762,1.12631094455719,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.057861328125,297.1001281738281,291.059326171875,1.0,0.6559420824050903,1.0,1.0,0.343716949224472,1.0,-3.2983055114746094,2.320744037628174,0.9775615930557252,1.5761144161224363,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8094177246093,237.0,-2.1228280067443848,-0.0,3394.777099609375,1.0,283.1456298828125,288.5086364746094,285.63970947265625,285.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467695385217666,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554073095321655,0.2300928831100464,0.213544487953186,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409478664398193,0.4966574609279632,0.4756391644477844,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299638867378236,0.5887448787689209,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7511755228042603,0.3496375381946563,0.3375256955623626,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657043099403381,0.2412506937980651,1.1163054704666138,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232036590576,1.0,1.0,0.3472091853618622,1.0,-3.2804179191589355,2.2980380058288574,0.9823798537254332,1.557441234588623,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6113128662109,225.0,-2.4776763916015625,-0.0,3358.66845703125,1.0,283.1454772949219,288.50860595703125,285.604248046875,285.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465381681919098,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554073095321655,0.2300928831100464,0.213544487953186,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409478664398193,0.4966574609279632,0.4756391644477844,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299638867378236,0.5887448787689209,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7511755228042603,0.3496375381946563,0.3375256955623626,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657043099403381,0.2412506937980651,1.1163054704666138,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232036590576,1.0,1.0,0.3472091853618622,1.0,-3.2804179191589355,2.2980380058288574,0.9823798537254332,1.557441234588623,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6113128662109,225.0,-2.4776763916015625,-0.0,3358.66845703125,1.0,283.1454772949219,288.50860595703125,285.604248046875,285.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465381681919098,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546686291694641,0.2287535369396209,0.2123325169086456,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407384157180786,0.4950761198997497,0.4741484522819519,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9292752742767334,0.5873632431030273,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507238984107971,0.3481345176696777,0.3361035883426666,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651101112365723,0.2400383502244949,1.1108263731002808,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516066789627075,1.0,1.0,0.3489553332328796,1.0,-3.2672221660614014,2.283914089202881,0.9833081364631652,1.5464706420898438,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2519073486328,225.0,-2.9007482528686523,-0.0,3321.354736328125,1.0,283.1454162597656,288.5085754394531,285.5870056152344,285.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146422654390335,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544981598854065,0.2273921817541122,0.2110579907894134,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412537574768066,0.4934621751308441,0.4725832641124725,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287439584732056,0.584289014339447,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509129047393799,0.3465988934040069,0.3346067070960998,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651124358177185,0.2388010770082473,1.1050232648849487,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482776999473572,1.0,1.0,0.3508221507072449,1.0,-3.2513370513916016,2.267739772796631,0.983597218990326,1.533935546875,5.551115123125783e-17,5.551115123125783e-17,0.0,236.80340576171875,228.0,-2.9213664531707764,-0.0,3272.29052734375,1.0,283.1453552246094,288.5085754394531,285.5700988769531,285.5790405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463060081005096,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521749496459961,0.2246471047401428,0.2085958123207092,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398284316062927,0.4901827871799469,0.4695151448249817,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9276993870735168,0.583625316619873,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490724325180054,0.3434763848781585,0.3316755592823028,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630328297615051,0.2363023310899734,1.0938304662704468,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545557856559753,1.0,-3.22689175605774,2.240306854248047,0.9865849018096924,1.5118670463562012,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36480712890625,231.0,-2.207169532775879,-0.0,3210.4345703125,1.0,283.1452331542969,288.508544921875,285.53717041015625,285.5457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460850685834884,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521749496459961,0.2246471047401428,0.2085958123207092,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398284316062927,0.4901827871799469,0.4695151448249817,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9276993870735168,0.583625316619873,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490724325180054,0.3434763848781585,0.3316755592823028,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630328297615051,0.2363023310899734,1.0938304662704468,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545557856559753,1.0,-3.22689175605774,2.240306854248047,0.9865849018096924,1.5118670463562012,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36480712890625,231.0,-2.207169532775879,-0.0,3210.4345703125,1.0,283.1452331542969,288.508544921875,285.53717041015625,285.5457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460850685834884,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487833857536316,0.2218297719955444,0.2061411291360855,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370723128318787,0.4867986440658569,0.4664229452610016,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9260746240615844,0.5858811140060425,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460271120071411,0.3402498066425323,0.3287208080291748,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598238348960876,0.2337316423654556,1.0826765298843384,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272226333618,1.0,1.0,0.3582894504070282,1.0,-3.205967426300049,2.215301990509033,0.990665316581726,1.4915692806243896,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638397216797,219.0,-2.2500290870666504,-0.0,3167.017578125,1.0,283.14508056640625,288.50848388671875,285.5052795410156,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458770632743835,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487833857536316,0.2218297719955444,0.2061411291360855,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370723128318787,0.4867986440658569,0.4664229452610016,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9260746240615844,0.5858811140060425,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460271120071411,0.3402498066425323,0.3287208080291748,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598238348960876,0.2337316423654556,1.0826765298843384,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272226333618,1.0,1.0,0.3582894504070282,1.0,-3.205967426300049,2.215301990509033,0.990665316581726,1.4915692806243896,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638397216797,219.0,-2.2500290870666504,-0.0,3167.017578125,1.0,283.14508056640625,288.50848388671875,285.5052795410156,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458770632743835,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477012038230896,0.2189081013202667,0.2034489512443542,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372887372970581,0.4832757115364074,0.4630511999130249,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243428707122804,0.5811663269996643,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456032633781433,0.336893081665039,0.325490653514862,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590564846992493,0.2310495227575302,1.070316195487976,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337304115295,1.0,1.0,0.3622404336929321,1.0,-3.1742796897888184,2.182828187942505,0.9914515018463136,1.4664616584777832,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7398376464844,222.0,-2.2674760818481445,-0.0,3077.077880859375,1.0,283.1449584960937,288.5084533691406,285.47430419921875,285.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456721574068069,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477012038230896,0.2189081013202667,0.2034489512443542,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372887372970581,0.4832757115364074,0.4630511999130249,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243428707122804,0.5811663269996643,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456032633781433,0.336893081665039,0.325490653514862,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590564846992493,0.2310495227575302,1.070316195487976,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337304115295,1.0,1.0,0.3622404336929321,1.0,-3.1742796897888184,2.182828187942505,0.9914515018463136,1.4664616584777832,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7398376464844,222.0,-2.2674760818481445,-0.0,3077.077880859375,1.0,283.1449584960937,288.5084533691406,285.47430419921875,285.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456721574068069,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991180,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452162861824036,0.2159460633993148,0.2007881551980972,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357455134391785,0.479672908782959,0.4596753716468811,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227645993232728,0.5803393721580505,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436022162437439,0.3334726989269256,0.3222713470458984,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567996740341187,0.228322371840477,1.0580804347991943,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322833299636841,1.0,1.0,0.3661914467811584,1.0,-3.1474311351776123,2.1537232398986816,0.9937079548835754,1.4432607889175415,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13619995117188,225.0,-2.2529757022857666,-0.0,3011.7958984375,1.0,283.1448059082031,288.5084228515625,285.44415283203125,285.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454706788063049,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991240,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452162861824036,0.2159460633993148,0.2007881551980972,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357455134391785,0.479672908782959,0.4596753716468811,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227645993232728,0.5803393721580505,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436022162437439,0.3334726989269256,0.3222713470458984,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567996740341187,0.228322371840477,1.0580804347991943,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322833299636841,1.0,1.0,0.3661914467811584,1.0,-3.1474311351776123,2.1537232398986816,0.9937079548835754,1.4432607889175415,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13619995117188,225.0,-2.2529757022857666,-0.0,3011.7958984375,1.0,283.1448059082031,288.5084228515625,285.44415283203125,285.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454706788063049,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435365676879883,0.2144398540258407,0.1994659006595611,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344144225120544,0.4778335988521576,0.4579834043979645,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217548966407776,0.5811615586280823,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421039938926697,0.3317292630672455,0.3206624984741211,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552066802978516,0.2269341796636581,1.0520050525665283,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0242919921875,291.045654296875,1.0,0.6308653950691223,1.0,1.0,0.3681669235229492,1.0,-3.1355555057525635,2.1402275562286377,0.9953277707099916,1.432431936264038,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1090240478516,225.0,-2.410766839981079,-0.0,2986.860107421875,1.0,283.1447448730469,288.5084228515625,285.4293212890625,285.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453717350959777,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991360,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.6416638493537903,0.2129137217998504,0.1981379240751266,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328347206115723,0.4759662747383117,0.4562777280807495,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9205806255340576,0.5825273394584656,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403847575187683,0.3299599885940552,0.3190423250198364,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534080505371094,0.2255257815122604,1.0459014177322388,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296966075897217,1.0,1.0,0.3702378571033478,1.0,-3.124262571334839,2.126885175704956,0.997377336025238,1.421632170677185,5.551115123125783e-17,5.551115123125783e-17,0.0,230.41891479492188,213.0,-2.294262647628784,-0.0,2965.078125,1.0,283.1446838378906,288.5083923339844,285.4146728515625,285.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452731341123581,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403247714042664,0.2097830772399902,0.1952570229768753,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328507542610168,0.4721265435218811,0.4526073038578033,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918268620967865,0.5778056383132935,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739719569683075,0.3263193666934967,0.3155459463596344,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523780822753906,0.2226236313581466,1.0325499773025513,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0065612792969,291.0423889160156,1.0,0.6230053901672363,1.0,1.0,0.3743797242641449,1.0,-3.090471744537353,2.093142509460449,0.9973292946815492,1.3957178592681885,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35501098632807,216.0,-2.8276290893554688,-0.0,2874.348388671875,1.0,283.14453125,288.50836181640625,285.3858337402344,285.3934020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450770646333694,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403247714042664,0.2097830772399902,0.1952570229768753,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328507542610168,0.4721265435218811,0.4526073038578033,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918268620967865,0.5778056383132935,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739719569683075,0.3263193666934967,0.3155459463596344,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523780822753906,0.2226236313581466,1.0325499773025513,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0065612792969,291.0423889160156,1.0,0.6230053901672363,1.0,1.0,0.3743797242641449,1.0,-3.090471744537353,2.093142509460449,0.9973292946815492,1.3957178592681885,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35501098632807,216.0,-2.8276290893554688,-0.0,2874.348388671875,1.0,283.14453125,288.50836181640625,285.3858337402344,285.3934020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450770646333694,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.2744888365268707,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376240253448486,0.0,0.1924099177122116,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.83111172914505,0.0,0.4489336013793945,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769782066345215,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737490713596344,0.0,0.3120520710945129,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498953104019165,0.0,1.0193321704864502,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.378521591424942,1.0,-3.061532974243164,2.062785148620605,0.998747706413269,1.3717364072799685,0.0,0.0,0.0,224.7002410888672,60.0,-3.3650972843170166,-0.0,2807.54443359375,0.0,283.1444091796875,288.5083312988281,285.3574523925781,285.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376240253448486,0.0,0.1924099177122116,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.83111172914505,0.0,0.4489336013793945,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769782066345215,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737490713596344,0.0,0.3120520710945129,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498953104019165,0.0,1.0193321704864502,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.378521591424942,1.0,-3.061532974243164,2.062785148620605,0.998747706413269,1.3717364072799685,0.0,0.0,0.0,224.7002410888672,60.0,-3.3650972843170166,-0.0,2807.54443359375,0.0,283.1444091796875,288.5083312988281,285.3574523925781,285.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,28.23346328735352,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.000500036869198,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0005265657091513,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0003889197832904,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0005265648360364,297.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0024977885186672,291.2124328613281,294.1499938964844,288.1061706542969,285.04754638671875,290.5602722167969,295.8332824707031,291.1217041015625,0.0,0.0,0.6336219310760498,0.6336219310760498,0.6062176823616028,1.0,-0.0100119952112436,0.0090450383722782,0.0009669567807577,-0.0106261428445577,0.0,0.0,0.0,-0.0526902265846729,60.0,5.471269607543945,-0.0,-1.9363815226824954e-06,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.143581596641784e-28,-6.852233023140303e-27,-3.972853052106869e-31,1.1123829751842673e-17,1.1121279554014173e-17,2.550177027816636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
