time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0007725951727479,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0007494626333937,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0005535511299967,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0012156695593148,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0040734130889177,291.2161865234375,294.1499938964844,288.1020202636719,285.0453186035156,290.5283508300781,295.7144470214844,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271129250526428,1.0,-0.0088335825130343,0.008165905252099,0.0006676769116893,-0.0110755655914545,0.0,0.0,0.0,-0.0468736588954925,60.0,1.8430951833724976,-0.0,-5.327901817508973e-06,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1064198953555394e-29,-4.056157421523655e-29,-1.4825442016430203e-32,-7.285803526644619e-18,-7.280651845789637e-18,-5.152063749130989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001147822767961,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001475183526054,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0001426234375685,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001326899655396,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0005796561017632,291.2171936035156,294.1499938964844,288.0771179199219,285.0317687988281,290.4455871582031,294.7884216308594,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514086365699768,1.0,-0.0013411130057647,0.0030296777840703,-0.0016885646618902,-0.0149043360725045,0.0,0.0,0.0,-0.0090315081179142,60.0,-4.7154860496521,-0.0,-1.226188430791808e-07,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.753400572774785e-40,6.7215803178575635e-40,1.4528382218426832e-40,-1.708560780715172e-20,-1.3866773393895127e-20,-3.2188344132565924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.527533984510228e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0001008525068755,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.51492625568062e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001005616359179,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004760437004733,291.2174377441406,294.1499938964844,288.0516052246094,285.0177001953125,290.4222717285156,293.852783203125,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010177480289712,0.0007575890631414,0.0002601589367259,-0.0170914623886346,0.0,0.0,0.0,-0.0081447716802358,60.0,-3.223538398742676,-0.0,-7.061730400437227e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.289781615347705e-21,-3.2104658738514207e-21,-3.079315943444676e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.48759916354902e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.99122130451724e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.379805902019143e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.99105759547092e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004739260766655,291.2176818847656,294.1499938964844,288.0255126953125,285.0030517578125,290.4007873535156,293.0412902832031,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112733580172,3.3979585367660554e-08,0.0010112393647432,-0.017824862152338,0.0,0.0,0.0,-0.0083661181852221,60.0,-2.522883176803589,-0.0,-6.971059463012352e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383035324199905e-21,-3.191814930132589e-21,-3.1912201921189247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.4867980806157e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.990151011152192e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.378729787888005e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.9901131761726e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004738855059258,291.2178955078125,294.1499938964844,287.9989013671875,284.9879455566406,290.3793029785156,292.3400573730469,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2784745693206787,-0.0,-6.969722932126389e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3834497222997466e-21,-3.1917309196016258e-21,-3.1917186007497306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.485471673542634e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.98874893411994e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.377687143161893e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.988714009523392e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004738192656077,291.21826171875,294.1499938964844,287.9441223144531,284.95623779296875,290.3362121582031,291.2077941894531,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182673454284668,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3834578002354176e-21,-3.1917289001177088e-21,-3.1917289001177088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.485471673542634e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.98874893411994e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.377687143161893e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.988714009523392e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004738192656077,291.21826171875,294.1499938964844,287.9441223144531,284.95623779296875,290.3362121582031,291.2077941894531,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182673454284668,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3834578002354176e-21,-3.1917289001177088e-21,-3.1917289001177088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.484076872467996e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.987278463086112e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.376600842690095e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.987244266085328e-05,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004737495619338,291.2185974121094,294.1499938964844,287.88751220703125,284.9227600097656,290.2928771972656,290.35699462890625,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2044806480407715,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.484076872467996e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.987278463086112e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.376600842690095e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.987244266085328e-05,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004737495619338,291.2185974121094,294.1499938964844,287.88751220703125,284.9227600097656,290.2928771972656,290.35699462890625,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2044806480407715,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.482607856625692e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.985730866901577e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.375457789748907e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.985697397496553e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.000473676220281,291.2189025878906,294.1499938964844,287.8291931152344,284.8876953125,290.2492980957031,289.7126159667969,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241051197052002,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.482607856625692e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.985730866901577e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.375457789748907e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.985697397496553e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.000473676220281,291.2189025878906,294.1499938964844,287.8291931152344,284.8876953125,290.2492980957031,289.7126159667969,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241051197052002,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.48158703977242e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.98465475277044e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.374662527581677e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.984621283365414e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004736252012662,291.2190856933594,294.1499938964844,287.7894897460937,284.863525390625,290.2200622558594,289.3701171875,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.0913208638501154e-09,0.0010104883695021,-0.0176300164312124,0.0,0.0,0.0,-0.0083282887935638,60.0,-2.26715350151062,-0.0,-6.961906251490292e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.481064626015724e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.984104690374808e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,7.374255801551044e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.98407049337402e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004735990951303,291.2191467285156,294.1499938964844,287.7694396972656,284.8512268066406,290.2054443359375,289.220458984375,291.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280411958694458,-0.0,-6.961124654480956e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.4802635430824e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.9832599516958e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.373632251983508e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.983227209886536e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004735590773634,291.2192687988281,294.1499938964844,287.73907470703125,284.83251953125,290.18341064453125,289.01837158203125,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.30053186416626,-0.0,-6.9599273899712e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.47944281506352e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.982395567931236e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.372992695309222e-05,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.98236209852621e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004735180700663,291.2193603515625,294.1499938964844,287.7084045410156,284.8135070800781,290.1612854003906,288.8402099609375,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3208673000335693,-0.0,-6.958700993209277e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.47773878579028e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.980600589187816e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.371667015831918e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.980567847378552e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.000473432970466,291.21954345703125,294.1499938964844,287.64630126953125,284.7747497558594,290.1168518066406,288.5425109863281,291.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3620822429656982,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.47773878579028e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.980600589187816e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.371667015831918e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.980567847378552e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.000473432970466,291.21954345703125,294.1499938964844,287.64630126953125,284.7747497558594,290.1168518066406,288.5425109863281,291.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3620822429656982,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.475951083004476e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.978716116165742e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.370275125140324e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.97868410195224e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004733436508104,291.2196655273437,294.1499938964844,287.5833435058594,284.735107421875,290.07208251953125,288.3056640625,291.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4038987159729004,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.475951083004476e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.978716116165742e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.370275125140324e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.97868410195224e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004733436508104,291.2196655273437,294.1499938964844,287.5833435058594,284.735107421875,290.07208251953125,288.3056640625,291.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4038987159729004,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.474074613535775e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.976739238481969e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.368814840447158e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.976707951864228e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004732499364763,291.2197570800781,294.1499938964844,287.51971435546875,284.6947937011719,290.0270080566406,288.1136779785156,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446181058883667,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.474074613535775e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.976739238481969e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.368814840447158e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.976707951864228e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004732499364763,291.2197570800781,294.1499938964844,287.51971435546875,284.6947937011719,290.0270080566406,288.1136779785156,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446181058883667,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.472109377384186e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.974668500944972e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.367284706560895e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.974637214327232e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004731517401523,291.21978759765625,294.1499938964844,287.4555969238281,284.6539611816406,289.9815979003906,287.95477294921875,291.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4887948036193848,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.472109377384186e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.974668500944972e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.367284706560895e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.974637214327232e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004731517401523,291.21978759765625,294.1499938964844,287.4555969238281,284.6539611816406,289.9815979003906,287.95477294921875,291.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4887948036193848,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.471092198509724e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.973597479984164e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.366493082372472e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.973566193366425e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004731009539682,291.2198181152344,294.1499938964844,287.4234313964844,284.6333923339844,289.9587707519531,287.88494873046875,291.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.510183811187744,-0.0,-6.94626578479074e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.470053191762418e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.97250244836323e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.365684723481536e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.97247188934125e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004730490327347,291.2198181152344,294.1499938964844,287.3912353515625,284.6127624511719,289.93585205078125,287.8203125,291.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5316050052642822,-0.0,-6.944721775425934e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.467908239457756e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.970242535928264e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.364014891209081e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.970211976906283e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004729418724309,291.21978759765625,294.1499938964844,287.3268127441406,284.5714416503906,289.8898010253906,287.7039489746094,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5744757652282715,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.467908239457756e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.970242535928264e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.364014891209081e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.970211976906283e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004729418724309,291.21978759765625,294.1499938964844,287.3268127441406,284.5714416503906,289.8898010253906,287.7039489746094,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5744757652282715,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.465675975661723e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.96789094642736e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.362277392530814e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.96786038740538e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004728303756564,291.2197265625,294.1499938964844,287.26251220703125,284.5301818847656,289.8434143066406,287.6010131835937,291.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617270946502685,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.465675975661723e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.96789094642736e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.362277392530814e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.96786038740538e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004728303756564,291.2197265625,294.1499938964844,287.26251220703125,284.5301818847656,289.8434143066406,287.6010131835937,291.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617270946502685,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.463361493544652e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.965452773030849e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.360476593021303e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.965422941604628e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.000472714746138,291.2196044921875,294.1499938964844,287.19854736328125,284.4891052246094,289.7967224121094,287.5081787109375,291.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6598551273345947,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.463361493544652e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.965452773030849e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.360476593021303e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.965422941604628e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.000472714746138,291.2196044921875,294.1499938964844,287.19854736328125,284.4891052246094,289.7967224121094,287.5081787109375,291.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6598551273345947,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.460969886276872e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.962933108909056e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.358615403063595e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.9629040050786e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004725953040178,291.219482421875,294.1499938964844,287.1351013183594,284.44842529296875,289.749755859375,287.4230041503906,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702091932296753,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.460969886276872e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.962933108909056e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.358615403063595e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.9629040050786e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004725953040178,291.219482421875,294.1499938964844,287.1351013183594,284.44842529296875,289.749755859375,287.4230041503906,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.702091932296753,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.459741704631595e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.961639443645254e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.357659342233092e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.961610339814796e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004725339531432,291.2193908691406,294.1499938964844,287.1036376953125,284.4283142089844,289.7261657714844,287.3826904296875,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.723036527633667,-0.0,-6.929436580094261e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.458485874347387e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.960316674550997e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.356682181125507e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.960287570720538e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004724712052848,291.2193298339844,294.1499938964844,287.0723876953125,284.4083557128906,289.7024841308594,287.3436584472656,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7438414096832275,-0.0,-6.92757851084025e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.455878171138464e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.95756927295588e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.354652916546911e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.957540896721184e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004723409365396,291.2191162109375,294.1499938964844,287.0106201171875,284.3690490722656,289.6549987792969,287.2688903808594,291.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7849581241607666,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.455878171138464e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.95756927295588e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.354652916546911e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.957540896721184e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004723409365396,291.2191162109375,294.1499938964844,287.0106201171875,284.3690490722656,289.6549987792969,287.2688903808594,291.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7849581241607666,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.45312567637302e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.954669803846627e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.352510874625295e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.954641427611932e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004722034209407,291.2188720703125,294.1499938964844,286.95001220703125,284.3306884765625,289.60723876953125,287.19781494140625,291.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8252954483032227,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
