time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.45312567637302e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.954669803846627e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.352510874625295e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.954641427611932e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004722034209407,291.2188720703125,294.1499938964844,286.95001220703125,284.3306884765625,289.60723876953125,287.19781494140625,291.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8252954483032227,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.450221114093438e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.951610263669863e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.35025096219033e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.95158261503093e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004720583674497,291.2186279296875,294.1499938964844,286.89068603515625,284.29345703125,289.5592956542969,287.1298217773437,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864710569381714,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.450221114093438e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.951610263669863e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.35025096219033e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.95158261503093e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004720583674497,291.2186279296875,294.1499938964844,286.89068603515625,284.29345703125,289.5592956542969,287.1298217773437,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864710569381714,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.447168849874288e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.948395745595916e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.34787608962506e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.948368096956985e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.000471905892482,291.21832275390625,294.1499938964844,286.8329467773437,284.257568359375,289.5111999511719,287.0644836425781,291.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.903063535690308,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.447168849874288e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.948395745595916e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.34787608962506e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.948368096956985e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.000471905892482,291.21832275390625,294.1499938964844,286.8329467773437,284.257568359375,289.5111999511719,287.0644836425781,291.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.903063535690308,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.445592149859294e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.946733916876838e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.346648635575548e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.946706995833664e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004718271084129,291.2181701660156,294.1499938964844,286.8046875,284.2401733398437,289.487060546875,287.0327453613281,291.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9217984676361084,-0.0,-6.908544492034707e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.44398416322656e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.945040801540016e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,7.34539789846167e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.945013152901085e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004717467818409,291.2179870605469,294.1499938964844,286.7768859863281,284.2231750488281,289.4629211425781,287.0015869140625,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9402170181274414,-0.0,-6.906175542553683e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.440689609618858e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.941570897353812e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.342834578594193e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.94154397631064e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004715822287835,291.2176208496094,294.1499938964844,286.7228088378906,284.1905212402344,289.4145812988281,286.94091796875,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.976040840148926,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.440689609618858e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.941570897353812e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.342834578594193e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.94154397631064e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004715822287835,291.2176208496094,294.1499938964844,286.7228088378906,284.1905212402344,289.4145812988281,286.94091796875,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.976040840148926,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.437318658456206e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.93801950244233e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.34021159587428e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.93799330899492e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004714138340204,291.2172546386719,294.1499938964844,286.6708374023437,284.15972900390625,289.3661499023437,286.8824768066406,291.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0104031562805176,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.437318658456206e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.93801950244233e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.34021159587428e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.93799330899492e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004714138340204,291.2172546386719,294.1499938964844,286.6708374023437,284.15972900390625,289.3661499023437,286.8824768066406,291.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0104031562805176,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.43390841712244e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.934428089763968e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.337558054132387e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.934401896316558e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004712434893008,291.2168273925781,294.1499938964844,286.6211853027344,284.1309814453125,289.31768798828125,286.82623291015625,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0431785583496094,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.43390841712244e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.934428089763968e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.337558054132387e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.934401896316558e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004712434893008,291.2168273925781,294.1499938964844,286.6211853027344,284.1309814453125,289.31768798828125,286.82623291015625,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0431785583496094,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.430503268959e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.930841042660175e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.334908877965063e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.930814849212766e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004710733774118,291.21636962890625,294.1499938964844,286.5740966796875,284.10455322265625,289.2692565917969,286.772216796875,291.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0742435455322266,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.430503268959e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.930841042660175e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.334908877965063e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.930814849212766e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004710733774118,291.21636962890625,294.1499938964844,286.5740966796875,284.10455322265625,289.2692565917969,286.772216796875,291.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0742435455322266,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.428816701984032e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.929064981406556e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.333596295211464e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.929038787959144e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004709891509264,291.2161560058594,294.1499938964844,286.55157470703125,284.0922241210937,289.2450561523437,286.7460632324219,291.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.089094877243042,-0.0,-6.883861658479874e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.427149052498862e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.927308565238492e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.332298991968855e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.92728309938684e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004709058557637,291.2159118652344,294.1499938964844,286.5297241210937,284.0805358886719,289.22088623046875,286.7204895019531,291.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103473901748657,-0.0,-6.881410996584236e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.423896699445322e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.923883044393732e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.329768413910642e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.923857578542084e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.000470743398182,291.21539306640625,294.1499938964844,286.4883117675781,284.0591735839844,289.1726379394531,286.671142578125,291.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130756378173828,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.423896699445322e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.923883044393732e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.329768413910642e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.923857578542084e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.000470743398182,291.21539306640625,294.1499938964844,286.4883117675781,284.0591735839844,289.1726379394531,286.671142578125,291.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130756378173828,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.420800051884726e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.920620504999532e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.327359344344586e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.920595766743644e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004705886822193,291.2148742675781,294.1499938964844,286.45001220703125,284.0406494140625,289.1245422363281,286.6242980957031,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1559791564941406,-0.0,-6.872082281006442e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.420800051884726e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.920620504999532e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.327359344344586e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.920595766743644e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004705886822193,291.2148742675781,294.1499938964844,286.45001220703125,284.0406494140625,289.1245422363281,286.6242980957031,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1559791564941406,-0.0,-6.872082281006442e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.418018453288823e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.917690476868302e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.325194746954367e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.917665738612412e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004704497405327,291.2143249511719,294.1499938964844,286.413330078125,284.0235595703125,289.07666015625,286.5799255371094,291.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1794824600219727,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.418018453288823e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.917690476868302e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.325194746954367e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.917665738612412e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004704497405327,291.2143249511719,294.1499938964844,286.413330078125,284.0235595703125,289.07666015625,286.5799255371094,291.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1794824600219727,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.41570760915056e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.915256669046356e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.323396857827902e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.91523265838623e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004703343147411,291.2137451171875,294.1499938964844,286.3766784667969,284.00640869140625,289.02899169921875,286.5375366210937,291.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2025628089904785,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.41570760915056e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.915256669046356e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.323396857827902e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.91523265838623e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004703343147411,291.2137451171875,294.1499938964844,286.3766784667969,284.00640869140625,289.02899169921875,286.5375366210937,291.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2025628089904785,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.41472826525569e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.914224938256666e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.322634337469935e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.91420092759654e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004702853912021,291.21343994140625,294.1499938964844,286.3583374023437,283.9978332519531,289.0052185058594,286.5169372558594,291.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2141332626342773,-0.0,-6.863150758817937e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.413864609086886e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.913314715959132e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,7.321962038986385e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.913290705299004e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004702422302216,291.213134765625,294.1499938964844,286.3399963378906,283.9892272949219,288.9815368652344,286.4966735839844,291.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225735902786255,-0.0,-6.86187675569272e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.412477811565624e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.911853703670204e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.32088228687644e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.911829693010076e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004701729340013,291.2125244140625,294.1499938964844,286.3033447265625,283.9720153808594,288.93426513671875,286.45684814453125,291.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2490408420562744,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.412477811565624e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.911853703670204e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.32088228687644e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.911829693010076e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004701729340013,291.2125244140625,294.1499938964844,286.3033447265625,283.9720153808594,288.93426513671875,286.45684814453125,291.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2490408420562744,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.411526843905448e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.91085180430673e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.320142321987078e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.910828521242364e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004701254656538,291.2118530273437,294.1499938964844,286.26666259765625,283.9547119140625,288.88720703125,286.4178466796875,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27247953414917,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.411526843905448e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.91085180430673e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.320142321987078e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.910828521242364e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004701254656538,291.2118530273437,294.1499938964844,286.26666259765625,283.9547119140625,288.88720703125,286.4178466796875,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27247953414917,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.410985512658954e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.910280641634016e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.319720316445455e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.910257358569652e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004700983990915,291.211181640625,294.1499938964844,286.2300109863281,283.9373779296875,288.8403015136719,286.3794250488281,291.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2960469722747803,-0.0,-6.857592182996086e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.410985512658954e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.910280641634016e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.319720316445455e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.910257358569652e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004700983990915,291.211181640625,294.1499938964844,286.2300109863281,283.9373779296875,288.8403015136719,286.3794250488281,291.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2960469722747803,-0.0,-6.857592182996086e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.41081962082535e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.910105291055515e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.319590804399922e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.910082735586911e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004700901336036,291.2104797363281,294.1499938964844,286.1933288574219,283.91998291015625,288.7936096191406,286.3414306640625,291.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3197362422943115,-0.0,-6.857322887299233e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.41081962082535e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.910105291055515e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.319590804399922e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.910082735586911e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004700901336036,291.2104797363281,294.1499938964844,286.1933288574219,283.91998291015625,288.7936096191406,286.3414306640625,291.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3197362422943115,-0.0,-6.857322887299233e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.41086618695408e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.91015403997153e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.319626456592232e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.910131484502926e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.00047009246191,291.21014404296875,294.1499938964844,286.17498779296875,283.9112548828125,288.77032470703125,286.3225402832031,291.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3316240310668945,-0.0,-6.857376178004415e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.410992788616568e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.91028718999587e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.319724682020023e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.910264634527266e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004700987774413,291.20977783203125,294.1499938964844,286.1566772460937,283.9025573730469,288.7471008300781,286.3037109375,291.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343538522720337,-0.0,-6.857546708261e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.411464270669968e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.910783410305156e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.320090662688017e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.910760854836552e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004701223515439,291.2090148925781,294.1499938964844,286.1199951171875,283.8850402832031,288.70074462890625,286.2662353515625,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3674404621124268,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.411464270669968e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.910783410305156e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.320090662688017e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.910760854836552e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004701223515439,291.2090148925781,294.1499938964844,286.1199951171875,283.8850402832031,288.70074462890625,286.2662353515625,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3674404621124268,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
