time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.412193321622908e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.911549568641932e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.3206567321904e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.911527740769088e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.000470158731332,291.208251953125,294.1499938964844,286.0833435058594,283.86749267578125,288.6545715332031,286.2288818359375,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391432285308838,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.412193321622908e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.911549568641932e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.3206567321904e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.911527740769088e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.000470158731332,291.208251953125,294.1499938964844,286.0833435058594,283.86749267578125,288.6545715332031,286.2288818359375,291.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391432285308838,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.412697545485572e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.912080713547766e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.321048906305805e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.912058885674924e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004701839352492,291.20782470703125,294.1499938964844,286.06280517578125,283.857666015625,288.6287841796875,286.2080078125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.40490198135376,-0.0,-6.859961843019846e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.413136285729706e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.912542009260504e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.321389421122149e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.912520181387664e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004702058213297,291.2074584960937,294.1499938964844,286.0466613769531,283.84991455078125,288.60858154296875,286.1916198730469,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415500402450561,-0.0,-6.860588541712789e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.414249507244676e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.913713438436388e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.322254532482475e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.913692338159308e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004702614387497,291.2066650390625,294.1499938964844,286.010009765625,283.832275390625,288.5627136230469,286.1544189453125,291.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439630508422852,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.414249507244676e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.913713438436388e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.322254532482475e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.913692338159308e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004702614387497,291.2066650390625,294.1499938964844,286.010009765625,283.832275390625,288.5627136230469,286.1544189453125,291.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439630508422852,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.4148563221097e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.914352995110676e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.322726014535874e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.914331167237832e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.000470291764941,291.20623779296875,294.1499938964844,285.9916687011719,283.82342529296875,288.53985595703125,286.1358337402344,291.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4517147541046143,-0.0,-6.863056967176817e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.415490785613656e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.915020200423896e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,7.323218596866354e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.914998372551054e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004703234299086,291.205810546875,294.1499938964844,285.97332763671875,283.8145751953125,288.5170288085937,286.1172790527344,291.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463809013366699,-0.0,-6.863967882964064e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.416817920282484e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.916416456690058e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.324250327656046e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.916396084008738e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004703897284343,291.2049865722656,294.1499938964844,285.9366760253906,283.7968139648437,288.47149658203125,286.08013916015625,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4880192279815674,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.416817920282484e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.916416456690058e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.324250327656046e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.916396084008738e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004703897284343,291.2049865722656,294.1499938964844,285.9366760253906,283.7968139648437,288.47149658203125,286.08013916015625,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4880192279815674,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.41819089348428e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.917862189467996e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.325317710638046e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.917841089190917e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004704582970589,291.2041015625,294.1499938964844,285.8999938964844,283.7790222167969,288.4261169433594,286.0429992675781,291.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512248516082764,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.41819089348428e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.917862189467996e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.325317710638046e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.917841089190917e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004704582970589,291.2041015625,294.1499938964844,285.8999938964844,283.7790222167969,288.4261169433594,286.0429992675781,291.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512248516082764,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.41957114264369e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.919315198203547e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.326390914386138e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.919294825522228e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004705272731371,291.2032165527344,294.1499938964844,285.86334228515625,283.7611694335937,288.3808898925781,286.005859375,291.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536482810974121,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.41957114264369e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.919315198203547e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.326390914386138e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.919294825522228e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004705272731371,291.2032165527344,294.1499938964844,285.86334228515625,283.7611694335937,288.3808898925781,286.005859375,291.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536482810974121,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.420922287972644e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.92073692032136e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.327440835069865e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.92071654764004e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004705947358161,291.2023010253906,294.1499938964844,285.82666015625,283.7432861328125,288.3357849121094,285.96875,291.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5607075691223145,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.420922287972644e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.92073692032136e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.327440835069865e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.92071654764004e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004705947358161,291.2023010253906,294.1499938964844,285.82666015625,283.7432861328125,288.3357849121094,285.96875,291.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5607075691223145,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.421575668966398e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.921425225911662e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.327948696911335e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.921404853230342e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004706273903138,291.2018127441406,294.1499938964844,285.8083190917969,283.7343139648437,288.31329345703125,285.9501953125,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572812080383301,-0.0,-6.872728164353249e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.422209404874592e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.92209170362912e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.328441279241815e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.922072058543564e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004706590552814,291.20135498046875,294.1499938964844,285.7900085449219,283.725341796875,288.29083251953125,285.931640625,291.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584909439086914,-0.0,-6.873640501225965e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.423399751540272e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.923344623530284e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.32936678105034e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.923324978444724e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.000470718514407,291.2004089355469,294.1499938964844,285.7533264160156,283.70733642578125,288.2460327148437,285.89453125,291.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.609075307846069,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.423399751540272e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.923344623530284e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.32936678105034e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.923324978444724e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.000470718514407,291.2004089355469,294.1499938964844,285.7533264160156,283.70733642578125,288.2460327148437,285.89453125,291.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.609075307846069,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.424462768947706e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.924463665811344e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.330192602239549e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.924444748321548e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004707716288976,291.1994323730469,294.1499938964844,285.7166748046875,283.68927001953125,288.2013854980469,285.8574523925781,291.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633192300796509,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.424462768947706e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.924463665811344e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.330192602239549e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.924444748321548e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004707716288976,291.1994323730469,294.1499938964844,285.7166748046875,283.68927001953125,288.2013854980469,285.8574523925781,291.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633192300796509,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.425063035450876e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.925095218932256e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.330658991122618e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.925075573846698e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004708015767391,291.19879150390625,294.1499938964844,285.6932067871094,283.6777038574219,288.1728515625,285.833740234375,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648594617843628,-0.0,-6.8777403328113e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.425369353266432e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.925417543854564e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,7.330896914936602e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.925397898769006e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004708168853539,291.19842529296875,294.1499938964844,285.67999267578125,283.6711730957031,288.1568603515625,285.8204040527344,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.657247304916382,-0.0,-6.878178737679266e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.426089673070236e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.9261749710422e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.331456436077133e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.926156053552404e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004708528576884,291.1974182128906,294.1499938964844,285.6433410644531,283.6530456542969,288.1124572753906,285.78338623046875,291.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681227445602417,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.426089673070236e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.9261749710422e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.331456436077133e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.926156053552404e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004708528576884,291.1974182128906,294.1499938964844,285.6433410644531,283.6530456542969,288.1124572753906,285.78338623046875,291.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681227445602417,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.4263676146511e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.926468192134053e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.331672532018274e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.926449274644256e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004708667402155,291.1968994140625,294.1499938964844,285.625,283.6439514160156,288.09033203125,285.764892578125,291.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.693183898925781,-0.0,-6.87960053369352e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.426595352124424e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.926706843543798e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.331848610192537e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.926688653649762e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004708781198132,291.1963806152344,294.1499938964844,285.6066589355469,283.63482666015625,288.0682067871094,285.74639892578125,291.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.705120086669922,-0.0,-6.879920988467347e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.426857286598532e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.926982602337377e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,7.332051609409973e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.926963684847578e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004708911874331,291.1953430175781,294.1499938964844,285.57000732421875,283.6165771484375,288.0240783691406,285.70947265625,290.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728917121887207,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.426857286598532e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.926982602337377e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,7.332051609409973e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.926963684847578e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004708911874331,291.1953430175781,294.1499938964844,285.57000732421875,283.6165771484375,288.0240783691406,285.70947265625,290.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728917121887207,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.426844189874828e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.926968050422148e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.332041423069313e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.926949860528111e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004708905471488,291.1942749023437,294.1499938964844,285.5333251953125,283.5982971191406,287.9801025390625,285.672607421875,290.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752599000930786,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.426844189874828e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.926968050422148e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.332041423069313e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.926949860528111e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004708905471488,291.1942749023437,294.1499938964844,285.5333251953125,283.5982971191406,287.9801025390625,285.672607421875,290.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752599000930786,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.426523320144042e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.926629718393087e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.331791130127385e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.926611528499052e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004708745109383,291.1932067871094,294.1499938964844,285.4966735839844,283.5799560546875,287.9362487792969,285.6357727050781,290.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776153087615967,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.426523320144042e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.926629718393087e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.331791130127385e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.926611528499052e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004708745109383,291.1932067871094,294.1499938964844,285.4966735839844,283.5799560546875,287.9362487792969,285.6357727050781,290.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.776153087615967,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.425856842426585e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.92592758848332e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.331272354349494e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.925909398589285e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0004708412161562,291.1921081542969,294.1499938964844,285.4599914550781,283.5615539550781,287.8925170898437,285.5990295410156,290.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799562931060791,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.425856842426585e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.92592758848332e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.331272354349494e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.925909398589285e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0004708412161562,291.1921081542969,294.1499938964844,285.4599914550781,283.5615539550781,287.8925170898437,285.5990295410156,290.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799562931060791,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.425380267202854e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.92542554740794e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,7.33090128051117e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.925407357513905e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004708174092229,291.1915283203125,294.1499938964844,285.4416809082031,283.5523376464844,287.8706970214844,285.5806884765625,290.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.811206340789795,-0.0,-6.878045866187676e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.424801100976764e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.92481509456411e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,7.330450898734853e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.924797632265836e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004707885091193,291.19097900390625,294.1499938964844,285.42333984375,283.5430908203125,287.8489074707031,285.5623779296875,290.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.82280707359314,-0.0,-6.877190372733821e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.42331025726162e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.923244215315208e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.32929038349539e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.923227480612697e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004707140033133,291.1898498535156,294.1499938964844,285.3866577148437,283.52459716796875,287.8054504394531,285.5258178710937,290.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84587287902832,-0.0,-6.874992664052115e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
