time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.42331025726162e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.923244215315208e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.32929038349539e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.923227480612697e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004707140033133,291.1898498535156,294.1499938964844,285.3866577148437,283.52459716796875,287.8054504394531,285.5258178710937,290.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84587287902832,-0.0,-6.874992664052115e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.421323920832948e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.92115237750113e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.327744242502376e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.921134915202856e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004706147883553,291.1886901855469,294.1499938964844,285.3500061035156,283.5060729980469,287.7621154785156,285.4893493652344,290.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868725299835205,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.421323920832948e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.92115237750113e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.327744242502376e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.921134915202856e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004706147883553,291.1886901855469,294.1499938964844,285.3500061035156,283.5060729980469,287.7621154785156,285.4893493652344,290.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868725299835205,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.419558045919985e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.919291915139183e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.326370541704819e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.919275180436672e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004705265746451,291.1878662109375,294.1499938964844,285.3236083984375,283.492431640625,287.7309875488281,285.4631652832031,290.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.885035514831543,-0.0,-6.86948169459356e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.418794070370497e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.918487921822816e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,7.32577609596774e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.918470459524542e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004704884195234,291.1875305175781,294.1499938964844,285.3133239746094,283.48699951171875,287.7189025878906,285.4530029296875,290.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8913462162017822,-0.0,-6.868361879242002e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.415712702320889e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.915242117131128e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.323379395529628e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.915225382428616e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004703344893641,291.18634033203125,294.1499938964844,285.27667236328125,283.4669189453125,287.6758117675781,285.4167785644531,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9137134552001953,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.415712702320889e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.915242117131128e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.323379395529628e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.915225382428616e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004703344893641,291.18634033203125,294.1499938964844,285.27667236328125,283.4669189453125,287.6758117675781,285.4167785644531,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9137134552001953,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.413962106918916e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.913398389471696e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.322017336264253e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.913381654769182e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004702470323536,291.1857604980469,294.1499938964844,285.2583312988281,283.4565124511719,287.6543273925781,285.3987121582031,290.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343414874987965e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924796581268311,-0.0,-6.861285584136567e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.412073995918036e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.911409870255738e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,7.320548320421949e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.911393135553226e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0004701527068391,291.1851501464844,294.1499938964844,285.239990234375,283.4459228515625,287.63287353515625,285.3807067871094,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9358158111572266,-0.0,-6.858522993979932e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.40787504077889e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.906987543217838e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,7.317282143048942e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.906971536111088e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004699429846368,291.1839294433594,294.1499938964844,285.2033386230469,283.4240417480469,287.59002685546875,285.3447570800781,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957659959793091,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.40787504077889e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.906987543217838e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,7.317282143048942e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.906971536111088e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004699429846368,291.1839294433594,294.1499938964844,285.2033386230469,283.4240417480469,287.59002685546875,285.3447570800781,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957659959793091,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.403112926520409e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.90197222563438e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.3135772254318e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.90195621852763e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0004697050899267,291.1827087402344,294.1499938964844,285.1666564941406,283.4013671875,287.5473327636719,285.3090209960937,290.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.979229211807251,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.403112926520409e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.90197222563438e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.3135772254318e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.90195621852763e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0004697050899267,291.1827087402344,294.1499938964844,285.1666564941406,283.4013671875,287.5473327636719,285.3090209960937,290.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.979229211807251,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.39778983592987e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.896366100292651e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.309436477953568e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.896350820781664e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004694391973316,291.18145751953125,294.1499938964844,285.1300048828125,283.3779602050781,287.5047912597656,285.2734069824219,290.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000518321990967,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.39778983592987e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.896366100292651e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.309436477953568e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.896350820781664e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004694391973316,291.18145751953125,294.1499938964844,285.1300048828125,283.3779602050781,287.5047912597656,285.2734069824219,290.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000518321990967,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.391914500156416e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.890178625937553e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.3048664489761e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.89016334642656e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0004691457143053,291.1802062988281,294.1499938964844,285.09332275390625,283.3538818359375,287.4623413085937,285.2380065917969,290.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.0215373039245605,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.391914500156416e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.890178625937553e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.3048664489761e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.89016334642656e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0004691457143053,291.1802062988281,294.1499938964844,285.09332275390625,283.3538818359375,287.4623413085937,285.2380065917969,290.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.0215373039245605,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.388772741658612e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.886870248010382e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,7.302422454813495e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.886854968499392e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004689887864515,291.1795654296875,294.1499938964844,285.07501220703125,283.34161376953125,287.4411926269531,285.2203674316406,290.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608130842447,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031938076019287,-0.0,-6.824517839731925e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.385502198711038e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.883425082080066e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.299878052435815e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.883409802569076e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0004688253975473,291.1789245605469,294.1499938964844,285.0566711425781,283.32916259765625,287.4200439453125,285.2027893066406,290.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.042272567749023,-0.0,-6.81975436123139e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.37857766984962e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.876133117359132e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.294492388609797e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.876117837848142e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0004684794985223,291.1776428222656,294.1499938964844,285.0199890136719,283.30389404296875,287.3778686523437,285.1677551269531,290.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062744140625,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.37857766984962e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.876133117359132e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.294492388609797e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.876117837848142e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0004684794985223,291.1776428222656,294.1499938964844,285.0199890136719,283.30389404296875,287.3778686523437,285.1677551269531,290.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062744140625,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.371172200189903e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.868334018392488e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.288731285370886e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.86831946647726e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004681095888372,291.17633056640625,294.1499938964844,284.9833374023437,283.27813720703125,287.3358154296875,285.1329345703125,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082948684692383,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.371172200189903e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.868334018392488e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.288731285370886e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.86831946647726e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004681095888372,291.17633056640625,294.1499938964844,284.9833374023437,283.27813720703125,287.3358154296875,285.1329345703125,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082948684692383,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.364929428556934e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.861759463092312e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.28387531125918e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.861744911177084e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004677977412939,291.17529296875,294.1499938964844,284.9540100097656,283.2572021484375,287.3022766113281,285.105224609375,290.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098928928375244,-0.0,-6.789837669884946e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.363327262690292e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.860072896117344e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.282629667315632e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.860057616606356e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0004677177057601,291.1750183105469,294.1499938964844,284.9466552734375,283.2519226074219,287.2939147949219,285.09832763671875,290.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102901935577393,-0.0,-6.787510642425333e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.355092333862558e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.851400682237e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.276223914232105e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.851386130321772e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0004673063522204,291.1737060546875,294.1499938964844,284.9100036621094,283.225341796875,287.2521057128906,285.0639343261719,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122621536254883,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.355092333862558e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.851400682237e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.276223914232105e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.851386130321772e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0004673063522204,291.1737060546875,294.1499938964844,284.9100036621094,283.225341796875,287.2521057128906,285.0639343261719,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122621536254883,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.35084608499892e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.846928878687322e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.272920629475266e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.846914326772094e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0004670942435041,291.17303466796875,294.1499938964844,284.89166259765625,283.2119140625,287.23126220703125,285.0468444824219,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132397174835205,-0.0,-6.769401039719014e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.346524166176096e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.842377039603888e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,7.269559137057513e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.842363215284422e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0004668783512897,291.17236328125,294.1499938964844,284.8733215332031,283.19842529296875,287.21044921875,285.02978515625,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.142122745513916,-0.0,-6.763136184417817e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.337688970845193e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.833073272602633e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,7.262686995090917e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.833058720687404e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0004664370208047,291.1709899902344,294.1499938964844,284.836669921875,283.1712646484375,287.1689453125,284.995849609375,290.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161438941955566,-0.0,-6.750338599204042e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.337688970845193e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.833073272602633e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,7.262686995090917e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.833058720687404e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0004664370208047,291.1709899902344,294.1499938964844,284.836669921875,283.1712646484375,287.1689453125,284.995849609375,290.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161438941955566,-0.0,-6.750338599204042e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.3286536866799e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.823557775234804e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.255659147631377e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.823543950915337e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.000465985678602,291.16961669921875,294.1499938964844,284.79998779296875,283.14385986328125,287.1275329589844,284.9621276855469,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180595874786377,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.3286536866799e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.823557775234804e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.255659147631377e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.823543950915337e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.000465985678602,291.16961669921875,294.1499938964844,284.79998779296875,283.14385986328125,287.1275329589844,284.9621276855469,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180595874786377,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.319493256043644e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.81391131062992e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.248533802339807e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.813897486310452e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0004655281081795,291.1682434082031,294.1499938964844,284.7633361816406,283.1163330078125,287.08624267578125,284.9286193847656,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199619770050049,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.319493256043644e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.81391131062992e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.248533802339807e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.813897486310452e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0004655281081795,291.1682434082031,294.1499938964844,284.7633361816406,283.1163330078125,287.08624267578125,284.9286193847656,290.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199619770050049,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.310284804087132e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.804213914321736e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,7.241371349664405e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.804200090002269e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0004650681221392,291.1668701171875,294.1499938964844,284.7266540527344,283.0887145996094,287.0450744628906,284.8953552246094,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218545913696289,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.310284804087132e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.804213914321736e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,7.241371349664405e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.804200090002269e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0004650681221392,291.1668701171875,294.1499938964844,284.7266540527344,283.0887145996094,287.0450744628906,284.8953552246094,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218545913696289,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.30568712647073e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.799371764529496e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.237795216497034e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.799358667805792e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.000464838463813,291.1661682128906,294.1499938964844,284.7083435058594,283.07489013671875,287.0245361328125,284.8788146972656,290.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227982044219971,-0.0,-6.704090083076153e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.3011069111526e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.794548532227054e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.234232180053368e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.794535435503347e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0004646096786018,291.1654663085937,294.1499938964844,284.69000244140625,283.0610656738281,287.0040283203125,284.8623046875,290.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.23740816116333,-0.0,-6.697484167261791e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
