time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.292038157582284e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.784998110262676e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.227178139146417e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.784985013538972e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0004641566483769,291.1640319824219,294.1499938964844,284.6533203125,283.0334167480469,286.9631042480469,284.8294372558594,290.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2562456130981445,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.292038157582284e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.784998110262676e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.227178139146417e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.784985013538972e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0004641566483769,291.1640319824219,294.1499938964844,284.6533203125,283.0334167480469,286.9631042480469,284.8294372558594,290.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2562456130981445,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.283157123718412e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.775645594345406e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,7.220270344987512e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.7756324976217e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004637130186893,291.16259765625,294.1499938964844,284.6166687011719,283.005859375,286.9223022460937,284.7967834472656,290.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.27509355545044,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.283157123718412e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.775645594345406e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,7.220270344987512e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.7756324976217e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004637130186893,291.16259765625,294.1499938964844,284.6166687011719,283.005859375,286.9223022460937,284.7967834472656,290.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.27509355545044,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.275557385990396e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.767642768565564e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.214359357021749e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.76762967184186e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004633334174286,291.1613464355469,294.1499938964844,284.5844116210937,282.9817199707031,286.886474609375,284.7681884765625,290.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291718006134033,-0.0,-6.66069439603234e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.274540207115932e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.766571020008996e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,7.213567732833326e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.76655792328529e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004632826021406,291.1611633300781,294.1499938964844,284.5799865722656,282.9784240722656,286.881591796875,284.7643127441406,290.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.2939887046813965,-0.0,-6.659230677996676e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.266261622542515e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.757852967595682e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,7.207128510344774e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.757839870871976e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004628690658137,291.1596984863281,294.1499938964844,284.5433349609375,282.951171875,286.84100341796875,284.7319641113281,290.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312969207763672,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.266261622542515e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.757852967595682e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,7.207128510344774e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.757839870871976e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004628690658137,291.1596984863281,294.1499938964844,284.5433349609375,282.951171875,286.84100341796875,284.7319641113281,290.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312969207763672,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.26227367017418e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.753652557265012e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,7.204026042018086e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.75364018813707e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004626698500942,291.1589660644531,294.1499938964844,284.5249938964844,282.9376525878906,286.8207397460937,284.71588134765625,290.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.322504043579102,-0.0,-6.641604244350674e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.2583941295743e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.749567834660412e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.201008702395484e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.749555465532468e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.000462476076791,291.1582336425781,294.1499938964844,284.50665283203125,282.9241943359375,286.8005065917969,284.6997985839844,290.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.332073211669922,-0.0,-6.636035010387786e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.251003939425571e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.74178474280052e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.195259968284518e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.741772373672576e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004621068947017,291.1567687988281,294.1499938964844,284.4700012207031,282.8974914550781,286.7601013183594,284.6676940917969,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351330757141113,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.251003939425571e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.74178474280052e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.195259968284518e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.741772373672576e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004621068947017,291.1567687988281,294.1499938964844,284.4700012207031,282.8974914550781,286.7601013183594,284.6676940917969,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351330757141113,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.244157990906388e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.734574996400625e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,7.189934694906697e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.73456262727268e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004617649246938,291.1552734375,294.1499938964844,284.4333190917969,282.87115478515625,286.7198181152344,284.6356811523437,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370782852172852,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.244157990906388e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.734574996400625e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,7.189934694906697e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.73456262727268e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004617649246938,291.1552734375,294.1499938964844,284.4333190917969,282.87115478515625,286.7198181152344,284.6356811523437,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370782852172852,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.23791667446494e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.728002623887733e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.185080903582275e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.72799098235555e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004614531935658,291.1537780761719,294.1499938964844,284.39666748046875,282.84521484375,286.6795959472656,284.60369873046875,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390461921691895,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.23791667446494e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.728002623887733e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.185080903582275e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.72799098235555e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004614531935658,291.1537780761719,294.1499938964844,284.39666748046875,282.84521484375,286.6795959472656,284.60369873046875,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390461921691895,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.232341108145192e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.722130926093088e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.18074370524846e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.722118556965142e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004611746408045,291.1522521972656,294.1499938964844,284.3599853515625,282.8197326660156,286.6394958496094,284.5716857910156,290.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410401344299316,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.232341108145192e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.722130926093088e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.18074370524846e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.722118556965142e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004611746408045,291.1522521972656,294.1499938964844,284.3599853515625,282.8197326660156,286.6394958496094,284.5716857910156,290.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410401344299316,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.229822899214923e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.719478839542715e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.17878428986296e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.719466470414773e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0004610488540492,291.1514892578125,294.1499938964844,284.3416748046875,282.80718994140625,286.61944580078125,284.5556640625,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420483112335205,-0.0,-6.595074353299425e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.227486589225008e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.7170181106776e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.176967483246699e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.717006469145416e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004609321767929,291.1507263183594,294.1499938964844,284.3233337402344,282.7947692871094,286.5994567871094,284.53961181640625,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430638790130615,-0.0,-6.591729118099465e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.223406959790736e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.712722385302186e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.173793710535392e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.712710743770005e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004607283917721,291.1492004394531,294.1499938964844,284.2866516113281,282.7703857421875,286.5594787597656,284.5074462890625,290.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451192855834961,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.223406959790736e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.712722385302186e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.173793710535392e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.712710743770005e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004607283917721,291.1492004394531,294.1499938964844,284.2866516113281,282.7703857421875,286.5594787597656,284.5074462890625,290.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451192855834961,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.22015678952448e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.709299047244711e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.171266042860225e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.70928740571253e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.000460566021502,291.14764404296875,294.1499938964844,284.25,282.74658203125,286.5196228027344,284.47509765625,290.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.472108364105225,-0.0,-6.58123440189229e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.22015678952448e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.709299047244711e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.171266042860225e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.70928740571253e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.000460566021502,291.14764404296875,294.1499938964844,284.25,282.74658203125,286.5196228027344,284.47509765625,290.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.472108364105225,-0.0,-6.58123440189229e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.217654587700964e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.706663695396855e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.16931899660267e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.706652053864671e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004604410205502,291.1461486816406,294.1499938964844,284.2148132324219,282.7247009277344,286.4813842773437,284.4438171386719,290.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492512702941895,-0.0,-6.577649003247643e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.217558545060456e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.706562559586018e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.169244054239243e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.706550918053836e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.000460436247522,291.1460876464844,294.1499938964844,284.2133483886719,282.72381591796875,286.47979736328125,284.4425048828125,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493367671966553,-0.0,-6.577511868499641e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.215374302584678e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.704261901788414e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.167545118136331e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.704250987851992e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004603271372616,291.1445007324219,294.1499938964844,284.1766662597656,282.70233154296875,286.4400329589844,284.40966796875,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514862537384033,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.215374302584678e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.704261901788414e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.167545118136331e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.704250987851992e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004603271372616,291.1445007324219,294.1499938964844,284.1766662597656,282.70233154296875,286.4400329589844,284.40966796875,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514862537384033,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.214430610882118e-05,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.703268733574076e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.16681097401306e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.703257092041896e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004602799890562,291.1437072753906,294.1499938964844,284.1583251953125,282.6920471191406,286.4201965332031,284.3931579589844,290.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525683403015137,-0.0,-6.573029054379731e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.213578596245496e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.702370880404489e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.166148134274408e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.702359966468066e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004602374392561,291.1429138183594,294.1499938964844,284.1400146484375,282.6820373535156,286.4003601074219,284.3765869140625,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536546230316162,-0.0,-6.571806210331489e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.212142322212458e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.700857481220736e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.16503054718487e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.700846567284316e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004601656692102,291.1413269042969,294.1499938964844,284.10333251953125,282.6628112792969,286.3607177734375,284.34326171875,290.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558394432067871,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.212142322212458e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.700857481220736e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.16503054718487e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.700846567284316e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004601656692102,291.1413269042969,294.1499938964844,284.10333251953125,282.6628112792969,286.3607177734375,284.34326171875,290.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558394432067871,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.211039287038147e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.699696238385512e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.164171984186396e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.699685324449092e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004601105756592,291.13970947265625,294.1499938964844,284.0666809082031,282.6445617675781,286.3211364746094,284.30963134765625,290.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580404758453369,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.211039287038147e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.699696238385512e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.164171984186396e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.699685324449092e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004601105756592,291.13970947265625,294.1499938964844,284.0666809082031,282.6445617675781,286.3211364746094,284.30963134765625,290.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580404758453369,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.210243297275156e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.698857320472598e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.163552800193429e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.698847134131938e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004600708198267,291.1380920410156,294.1499938964844,284.0299987792969,282.627197265625,286.2816162109375,284.2757568359375,290.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602562427520752,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.210243297275156e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.698857320472598e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.163552800193429e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.698847134131938e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004600708198267,291.1380920410156,294.1499938964844,284.0299987792969,282.627197265625,286.2816162109375,284.2757568359375,290.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602562427520752,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.209728159476072e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.69831453403458e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.163151894928887e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.69830362009816e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004600450920406,291.1364440917969,294.1499938964844,283.99334716796875,282.6106262207031,286.2421569824219,284.2416076660156,290.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624856472015381,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.209728159476072e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.69831453403458e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.163151894928887e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.69830362009816e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004600450920406,291.1364440917969,294.1499938964844,283.99334716796875,282.6106262207031,286.2421569824219,284.2416076660156,290.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624856472015381,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.20956881600432e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.698146459413692e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.163027476053685e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.698135545477272e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004600371175911,291.1356201171875,294.1499938964844,283.9750061035156,282.6025695800781,286.2224426269531,284.22442626953125,290.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.63605260848999,-0.0,-6.566029497889758e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
