time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.209467680193484e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.698040230432524e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.162948895711452e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.698030044091864e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004600320826284,291.1347961425781,294.1499938964844,283.9566650390625,282.5946960449219,286.2027587890625,284.2071838378906,290.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.647277355194092,-0.0,-6.565879573372514e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.20943566597998e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.69800603343174e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.162923429859802e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.69799584709108e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004600304819177,291.1331481933594,294.1499938964844,283.9200134277344,282.5793762207031,286.1633605957031,284.1724853515625,290.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6698079109191895,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.20943566597998e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.69800603343174e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.162923429859802e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.69799584709108e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004600304819177,291.1331481933594,294.1499938964844,283.9200134277344,282.5793762207031,286.1633605957031,284.1724853515625,290.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6698079109191895,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.2096088337712e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.698187932372092e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.163058035075665e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.698177746031432e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004600391257554,291.1314697265625,294.1499938964844,283.8833312988281,282.56451416015625,286.1240539550781,284.13751220703125,290.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692442893981934,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.2096088337712e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.698187932372092e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.163058035075665e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.698177746031432e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004600391257554,291.1314697265625,294.1499938964844,283.8833312988281,282.56451416015625,286.1240539550781,284.13751220703125,290.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692442893981934,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.209962445311248e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.698559733806178e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,7.163332338677719e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.698549547465518e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004600567626766,291.1297607421875,294.1499938964844,283.8466796875,282.5500183105469,286.08477783203125,284.1023254394531,290.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715168952941895,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.209962445311248e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.698559733806178e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,7.163332338677719e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.698549547465518e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004600567626766,291.1297607421875,294.1499938964844,283.8466796875,282.5500183105469,286.08477783203125,284.1023254394531,290.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715168952941895,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.210472489940004e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.699096699478103e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.163728878367692e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.699086513137443e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004600822576321,291.1280822753906,294.1499938964844,283.8099975585937,282.5357971191406,286.0455322265625,284.0668640136719,290.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737974643707275,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.210472489940004e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.699096699478103e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.163728878367692e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.699086513137443e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004600822576321,291.1280822753906,294.1499938964844,283.8099975585937,282.5357971191406,286.0455322265625,284.0668640136719,290.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737974643707275,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.21077953535132e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.699419751996174e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.163967529777437e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.699409565655516e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004600975662469,291.1272277832031,294.1499938964844,283.7916564941406,282.5287780761719,286.02593994140625,284.0490417480469,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.7494049072265625,-0.0,-6.567695720605117e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.211115684593096e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.699774091131984e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.164228736655787e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.699764632387088e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004601143882609,291.1263732910156,294.1499938964844,283.7733459472656,282.52178955078125,286.00634765625,284.0311584472656,290.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760849952697754,-0.0,-6.568170363152603e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.211869473801926e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.700567898107693e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,7.16481517883949e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.700557711767031e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004601520486176,291.1246337890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9671936035156,283.9952392578125,290.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783780097961426,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.211869473801926e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.700567898107693e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,7.16481517883949e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.700557711767031e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004601520486176,291.1246337890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9671936035156,283.9952392578125,290.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783780097961426,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.212712029693648e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.701454837340862e-05,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.165470015024766e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.701444651000202e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004601941327564,291.1229248046875,294.1499938964844,283.70001220703125,282.4939270019531,285.9281005859375,283.9591064453125,290.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80675745010376,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.212712029693648e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.701454837340862e-05,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.165470015024766e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.701444651000202e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004601941327564,291.1229248046875,294.1499938964844,283.70001220703125,282.4939270019531,285.9281005859375,283.9591064453125,290.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80675745010376,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.21362152439542e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.702411625767128e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.166176510509104e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.702402167022228e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004602395347319,291.12115478515625,294.1499938964844,283.663330078125,282.4798889160156,285.8890075683594,283.9227905273437,290.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829769611358643,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.21362152439542e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.702411625767128e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.166176510509104e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.702402167022228e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004602395347319,291.12115478515625,294.1499938964844,283.663330078125,282.4798889160156,285.8890075683594,283.9227905273437,290.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829769611358643,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.21457540243864e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.703415707917884e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,7.16691865818575e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.703406249172986e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004602872068062,291.1194152832031,294.1499938964844,283.6266784667969,282.46563720703125,285.8499755859375,283.8863220214844,290.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852805137634277,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.21457540243864e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.703415707917884e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,7.16691865818575e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.703406249172986e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004602872068062,291.1194152832031,294.1499938964844,283.6266784667969,282.46563720703125,285.8499755859375,283.8863220214844,290.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852805137634277,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.215062891598792e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.703928662929684e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.167297007981688e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.703919931780548e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004603115376085,291.1185302734375,294.1499938964844,283.6083374023437,282.4584350585937,285.8304748535156,283.8680114746094,290.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864328384399414,-0.0,-6.573749544713793e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.215553291141988e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.704445255920292e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.167678995756432e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.704436524771154e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0004603360430337,291.1176452636719,294.1499938964844,283.5899963378906,282.4511413574219,285.8110046386719,283.84967041015625,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875853061676025,-0.0,-6.574443744966629e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.21653409022838e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.705477714305744e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.705468983156608e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004603850538842,291.1158447265625,294.1499938964844,283.5533447265625,282.43621826171875,285.77203369140625,283.8128662109375,290.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89890193939209,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.21653409022838e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.705477714305744e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.705468983156608e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004603850538842,291.1158447265625,294.1499938964844,283.5533447265625,282.43621826171875,285.77203369140625,283.8128662109375,290.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89890193939209,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.217496699420737e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.7064912552014e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.169189484557137e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.706482524052262e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004604331334121,291.1140441894531,294.1499938964844,283.51666259765625,282.4208374023437,285.73309326171875,283.7759704589844,290.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921939849853516,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.217496699420737e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.7064912552014e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.169189484557137e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.706482524052262e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004604331334121,291.1140441894531,294.1499938964844,283.51666259765625,282.4208374023437,285.73309326171875,283.7759704589844,290.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921939849853516,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.218420018441976e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.707463323138654e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,7.169907621573657e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.707454591989516e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004604792338795,291.1122436523437,294.1499938964844,283.4800109863281,282.4049072265625,285.6942138671875,283.73895263671875,290.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944955825805664,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.218420018441976e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.707463323138654e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,7.169907621573657e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.707454591989516e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004604792338795,291.1122436523437,294.1499938964844,283.4800109863281,282.4049072265625,285.6942138671875,283.73895263671875,290.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944955825805664,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.219282947015016e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.708372090244666e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.170578464865685e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.708363359095527e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0004605223657563,291.11041259765625,294.1499938964844,283.4433288574219,282.3883361816406,285.6553649902344,283.7018737792969,290.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967937469482422,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.219282947015016e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.708372090244666e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.170578464865685e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.708363359095527e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0004605223657563,291.11041259765625,294.1499938964844,283.4433288574219,282.3883361816406,285.6553649902344,283.7018737792969,290.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967937469482422,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.21968457987532e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.70879482338205e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,7.170890603447333e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.708786092232911e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004605424182955,291.1094970703125,294.1499938964844,283.42498779296875,282.3797607421875,285.6359558105469,283.6833190917969,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.9794111251831055,-0.0,-6.580292222224672e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.22006365726702e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.709193545859308e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.171185279730707e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.70918481471017e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004605613648891,291.10858154296875,294.1499938964844,283.4066772460937,282.3710021972656,285.6165466308594,283.66473388671875,290.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990871429443359,-0.0,-6.580827971447435e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.2207410489209e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,7.171712059061974e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.70989858615212e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004605951835401,291.10675048828125,294.1499938964844,283.3699951171875,282.35284423828125,285.5777587890625,283.6275634765625,290.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013747692108154,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.2207410489209e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,7.171712059061974e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.70989858615212e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004605951835401,291.10675048828125,294.1499938964844,283.3699951171875,282.35284423828125,285.5777587890625,283.6275634765625,290.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013747692108154,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.221291111316532e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.710485755931586e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.172139157773927e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.710477024782448e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.000460622657556,291.1048889160156,294.1499938964844,283.3333435058594,282.333740234375,285.5390014648437,283.5903625488281,290.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036550998687744,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.221291111316532e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.710485755931586e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.172139157773927e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.710477024782448e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.000460622657556,291.1048889160156,294.1499938964844,283.3333435058594,282.333740234375,285.5390014648437,283.5903625488281,290.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036550998687744,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.710904851090164e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.172449113568291e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.710896847536787e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004606425645761,291.10302734375,294.1499938964844,283.2966613769531,282.31365966796875,285.50030517578125,283.5531921386719,290.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059267044067383,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.710904851090164e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.172449113568291e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.710896847536787e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004606425645761,291.10302734375,294.1499938964844,283.2966613769531,282.31365966796875,285.50030517578125,283.5531921386719,290.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059267044067383,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.22191102290526e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.711137681733816e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.172620826167986e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.71112967818044e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004606536240316,291.10113525390625,294.1499938964844,283.260009765625,282.29248046875,285.46160888671875,283.5160217285156,290.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081880569458008,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.22191102290526e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.711137681733816e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.172620826167986e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.71112967818044e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004606536240316,291.10113525390625,294.1499938964844,283.260009765625,282.29248046875,285.46160888671875,283.5160217285156,290.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081880569458008,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
