time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.221945947501808e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.711174061521888e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.172647747211158e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.711166057968512e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004606553411576,291.1001892089844,294.1499938964844,283.2416687011719,282.2814636230469,285.4422912597656,283.4974670410156,290.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.093142509460449,-0.0,-6.58346976933899e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.221927030012012e-05,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.71115441643633e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.17263319529593e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.711146412882954e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004606544098351,291.0992431640625,294.1499938964844,283.22332763671875,282.2701110839844,285.4229736328125,283.4789123535156,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104373931884766,-0.0,-6.583438505458616e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.221709478879347e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.710925223771484e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.17246366548352e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.710917220218108e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0004606435541063,291.0973205566406,294.1499938964844,283.1866760253906,282.2464904785156,285.38433837890625,283.44189453125,290.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126735210418701,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.221709478879347e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.710925223771484e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.17246366548352e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.710917220218108e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0004606435541063,291.0973205566406,294.1499938964844,283.1866760253906,282.2464904785156,285.38433837890625,283.44189453125,290.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126735210418701,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.710413723951206e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.172086043283343e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.71040572039783e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004606193106155,291.0954284667969,294.1499938964844,283.1499938964844,282.22149658203125,285.34576416015625,283.40496826171875,290.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14893913269043,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.710413723951206e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,7.172086043283343e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.71040572039783e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004606193106155,291.0954284667969,294.1499938964844,283.1499938964844,282.22149658203125,285.34576416015625,283.40496826171875,290.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14893913269043,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.220598440151662e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.70975452219136e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.171598554123193e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.709747246233746e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004605880531016,291.0934753417969,294.1499938964844,283.11334228515625,282.1949462890625,285.3072204589844,283.3681640625,290.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.171003818511963,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.220598440151662e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.70975452219136e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.171598554123193e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.709747246233746e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004605880531016,291.0934753417969,294.1499938964844,283.11334228515625,282.1949462890625,285.3072204589844,283.3681640625,290.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.171003818511963,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.220032370649278e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.70915862126276e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.171158358687535e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.709150617709383e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004605597932823,291.091552734375,294.1499938964844,283.07666015625,282.1667175292969,285.26873779296875,283.3314514160156,290.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.193028450012207,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.220032370649278e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.70915862126276e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.171158358687535e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.709150617709383e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004605597932823,291.091552734375,294.1499938964844,283.07666015625,282.1667175292969,285.26873779296875,283.3314514160156,290.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.193028450012207,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.219795174431056e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.708908328320832e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,7.170973549364135e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.708900324767455e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004605479189194,291.090576171875,294.1499938964844,283.0583190917969,282.1520080566406,285.2494812011719,283.3131103515625,290.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.204049110412598,-0.0,-6.58035261835721e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.21959726838395e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.708699508337304e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.170819299062714e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.70869223237969e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004605380236171,291.089599609375,294.1499938964844,283.0400085449219,282.1369323730469,285.2302551269531,283.2947998046875,290.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.215081691741943,-0.0,-6.580064848549227e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.219349158229306e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.708438301458956e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.170626486185938e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.70843102550134e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0004605256544891,291.0876159667969,294.1499938964844,283.0033264160156,282.1056823730469,285.1918029785156,283.2582092285156,290.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.2372026443481445,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.219349158229306e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.708438301458956e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.170626486185938e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.70843102550134e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0004605256544891,291.0876159667969,294.1499938964844,283.0033264160156,282.1056823730469,285.1918029785156,283.2582092285156,290.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.2372026443481445,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.219332423526794e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.70842011156492e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,7.170612661866471e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.708412835607304e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.000460524810478,291.0856628417969,294.1499938964844,282.9666748046875,282.0731506347656,285.1534118652344,283.2216186523437,290.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259423732757568,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.219332423526794e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.70842011156492e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,7.170612661866471e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.708412835607304e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.000460524810478,291.0856628417969,294.1499938964844,282.9666748046875,282.0731506347656,285.1534118652344,283.2216186523437,290.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259423732757568,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.219565254170448e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.70866603893228e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.708658035378905e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0004605364520102,291.0836486816406,294.1499938964844,282.92999267578125,282.0393981933594,285.1150207519531,283.1849975585937,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281765460968018,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.219565254170448e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.70866603893228e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.708658035378905e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0004605364520102,291.0836486816406,294.1499938964844,282.92999267578125,282.0393981933594,285.1150207519531,283.1849975585937,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281765460968018,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.220042556989938e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.709168080007656e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,7.171164907049388e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.709160804050045e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004605602880474,291.0816650390625,294.1499938964844,282.8933410644531,282.0045471191406,285.0766906738281,283.1483459472656,290.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304234027862549,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.220042556989938e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.709168080007656e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,7.171164907049388e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.709160804050045e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004605602880474,291.0816650390625,294.1499938964844,282.8933410644531,282.0045471191406,285.0766906738281,283.1483459472656,290.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304234027862549,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.220364154316484e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.709505684440956e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.171414472395554e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.70949840848334e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0004605763242579,291.0806579589844,294.1499938964844,282.875,281.9867553710937,285.0575256347656,283.1299743652344,290.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315515041351318,-0.0,-6.581120004511831e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.220729407388716e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.709891310194509e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,7.171698962338269e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.709884034236892e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004605946014635,291.07965087890625,294.1499938964844,282.8566589355469,281.9687194824219,285.0383605957031,283.1116027832031,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326822280883789,-0.0,-6.5816379901662e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.71076951827854e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.710762242320924e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0004606362781487,291.07763671875,294.1499938964844,282.82000732421875,281.9320373535156,285.00006103515625,283.0747375488281,290.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349500179290772,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.71076951827854e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.710762242320924e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0004606362781487,291.07763671875,294.1499938964844,282.82000732421875,281.9320373535156,285.00006103515625,283.0747375488281,290.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349500179290772,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.711710299598052e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.173042104113847e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.71170302364044e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004606809234246,291.0755920410156,294.1499938964844,282.7833251953125,281.8946228027344,284.9617919921875,283.0378112792969,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372231960296631,-0.0,-6.584087941519101e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.711710299598052e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.173042104113847e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.71170302364044e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004606809234246,291.0755920410156,294.1499938964844,282.7833251953125,281.8946228027344,284.9617919921875,283.0378112792969,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372231960296631,-0.0,-6.584087941519101e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.712598694022744e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004607230657711,291.07354736328125,294.1499938964844,282.7466735839844,281.8565368652344,284.9235534667969,283.00079345703125,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850877838829092e-09,0.0009827788453549,-0.0091408696025609,0.0,0.0,0.0,-0.0067218588665127,60.0,-5.394959926605225,-0.0,-6.585284495486121e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.712598694022744e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004607230657711,291.07354736328125,294.1499938964844,282.7466735839844,281.8565368652344,284.9235534667969,283.00079345703125,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850877838829092e-09,0.0009827788453549,-0.0091408696025609,0.0,0.0,0.0,-0.0067218588665127,60.0,-5.394959926605225,-0.0,-6.585284495486121e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.22397302929312e-05,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,7.174220809247345e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.71329864114523e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0004607565933838,291.07147216796875,294.1499938964844,282.7099914550781,281.81793212890625,284.88531494140625,282.9637145996094,290.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173425269091e-09,0.0009828498587012,-0.0091626048088073,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.417619228363037,-0.0,-6.586235201666568e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.22397302929312e-05,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,7.174220809247345e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.71329864114523e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0004607565933838,291.07147216796875,294.1499938964844,282.7099914550781,281.81793212890625,284.88531494140625,282.9637145996094,290.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173425269091e-09,0.0009828498587012,-0.0091626048088073,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.417619228363037,-0.0,-6.586235201666568e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.22420367714949e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.713548934087156e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,7.174399797804654e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.713541658129544e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004607681476045,291.0704345703125,294.1499938964844,282.6916809082031,281.7984619140625,284.8662109375,282.9451599121094,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.42889928817749,-0.0,-6.586561340782282e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.224344103131445e-05,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.713696636026724e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,7.174508937168866e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.713689360069112e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0004607751616276,291.06939697265625,294.1499938964844,282.67333984375,281.7789306640625,284.8471069335937,282.9266052246094,290.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.440132141113281,-0.0,-6.586757450577353e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.224293171428144e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.71364206634462e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.174468919401988e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713635517982766e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004607726004905,291.0673217773437,294.1499938964844,282.6366577148437,281.7395935058594,284.8089294433594,282.8895568847656,290.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462424755096436,-0.0,-6.586676448705475e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.224293171428144e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.71364206634462e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.174468919401988e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713635517982766e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004607726004905,291.0673217773437,294.1499938964844,282.6366577148437,281.7395935058594,284.8089294433594,282.8895568847656,290.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462424755096436,-0.0,-6.586676448705475e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.71303743426688e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,7.174022175604478e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0004607439041137,291.0652160644531,294.1499938964844,282.6000061035156,281.7000732421875,284.7707824707031,282.85260009765625,290.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795238649762e-09,0.0009828209877014,-0.0091537544503808,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.4844279289245605,-0.0,-6.585847955875579e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.71303743426688e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,7.174022175604478e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0004607439041137,291.0652160644531,294.1499938964844,282.6000061035156,281.7000732421875,284.7707824707031,282.85260009765625,290.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795238649762e-09,0.0009828209877014,-0.0091537544503808,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.4844279289245605,-0.0,-6.585847955875579e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.222544031217694e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.711799793876708e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.173108315328136e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.711793245514856e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004606852016877,291.0631103515625,294.1499938964844,282.5633239746094,281.6604919433594,284.732666015625,282.8158264160156,290.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.506084442138672,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.222544031217694e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.711799793876708e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.173108315328136e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.711793245514856e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004606852016877,291.0631103515625,294.1499938964844,282.5633239746094,281.6604919433594,284.732666015625,282.8158264160156,290.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.506084442138672,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.7098876722157e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.171696051955223e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004605945432558,291.0609741210937,294.1499938964844,282.52667236328125,281.62091064453125,284.694580078125,282.7792358398437,290.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527358055114746,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
