time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.7098876722157e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.171696051955223e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004605945432558,291.0609741210937,294.1499938964844,282.52667236328125,281.62091064453125,284.694580078125,282.7792358398437,290.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527358055114746,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.219579078489916e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.70867768046446e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,7.17080183676444e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.708671132102607e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0004605371213983,291.0599060058594,294.1499938964844,282.5083312988281,281.6011657714844,284.6755676269531,282.76104736328125,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537842273712158,-0.0,-6.579918476745662e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.218273044098169e-05,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.70730179687962e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,7.1697861130815e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.707295248517768e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0004604718706104,291.058837890625,294.1499938964844,282.489990234375,281.5814514160156,284.65655517578125,282.7429504394531,290.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.548223972320557,-0.0,-6.578050459893349e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.704084368422627e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.167409057728946e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.704077820060776e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0004603192501235,291.05670166015625,294.1499938964844,282.4533386230469,281.542236328125,284.6185302734375,282.7070007324219,290.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568696975708008,-0.0,-6.573683464239366e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.704084368422627e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.167409057728946e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.704077820060776e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0004603192501235,291.05670166015625,294.1499938964844,282.4533386230469,281.542236328125,284.6185302734375,282.7070007324219,290.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568696975708008,-0.0,-6.573683464239366e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.211634460370988e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.70031032920815e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.164621638366953e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.70030450844206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0004601402615662,291.0545349121094,294.1499938964844,282.4166564941406,281.5033874511719,284.5805358886719,282.67138671875,290.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048999423916476e-09,0.0009815307566896,-0.0087583847343921,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.588800430297852,-0.0,-6.568564003828214e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.211634460370988e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.70031032920815e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.164621638366953e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.70030450844206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0004601402615662,291.0545349121094,294.1499938964844,282.4166564941406,281.5033874511719,284.5805358886719,282.67138671875,290.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048999423916476e-09,0.0009815307566896,-0.0087583847343921,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.588800430297852,-0.0,-6.568564003828214e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.696085180621594e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,7.161500980146229e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.696079359855504e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0004599398525897,291.0523681640625,294.1499938964844,282.3800048828125,281.4649658203125,284.5426025390625,282.6361999511719,290.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849090040102e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.608583927154541,-0.0,-6.562836318835252e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.696085180621594e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,7.161500980146229e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.696079359855504e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0004599398525897,291.0523681640625,294.1499938964844,282.3800048828125,281.4649658203125,284.5426025390625,282.6361999511719,290.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849090040102e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.608583927154541,-0.0,-6.562836318835252e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.203298395732418e-05,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.691531886346638e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.691526065580548e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.00045972384396,291.0502014160156,294.1499938964844,282.34332275390625,281.4271240234375,284.50469970703125,282.6014099121094,290.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859197959303,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.628111839294434,-0.0,-6.556666676260647e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.203298395732418e-05,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.691531886346638e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.691526065580548e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.00045972384396,291.0502014160156,294.1499938964844,282.34332275390625,281.4271240234375,284.50469970703125,282.6014099121094,290.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859197959303,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.628111839294434,-0.0,-6.556666676260647e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.201056673191488e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.689170838100836e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.156393985496834e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.689165017334744e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0004596118815243,291.0491027832031,294.1499938964844,282.32501220703125,281.408447265625,284.4857788085937,282.5841369628906,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637801170349121,-0.0,-6.553469233949727e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.198781481245533e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.686775592854246e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,7.154624472605065e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.686769772088157e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0004594982310663,291.0480041503906,294.1499938964844,282.3066711425781,281.38995361328125,284.46685791015625,282.5669860839844,290.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578186520652e-09,0.0009801597334444,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.647452831268311,-0.0,-6.550225606360982e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.6819392638281e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,7.151052705012262e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.681933443062007e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0004592688346747,291.0458068847656,294.1499938964844,282.2699890136719,281.353515625,284.42901611328125,282.5329284667969,290.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873020027248462e-09,0.0009796699741855,-0.0081882365047931,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.666678428649902,-0.0,-6.543680797221897e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.6819392638281e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,7.151052705012262e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.681933443062007e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0004592688346747,291.0458068847656,294.1499938964844,282.2699890136719,281.353515625,284.42901611328125,282.5329284667969,290.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873020027248462e-09,0.0009796699741855,-0.0081882365047931,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.666678428649902,-0.0,-6.543680797221897e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.677132038632408e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.14750203769654e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.677126217866316e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0004590408061631,291.0436096191406,294.1499938964844,282.2333374023437,281.3179931640625,284.3912353515625,282.49920654296875,290.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367323531413e-09,0.0009791831253096,-0.0080390553921461,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685854911804199,-0.0,-6.537177199561485e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.677132038632408e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.14750203769654e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.677126217866316e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0004590408061631,291.0436096191406,294.1499938964844,282.2333374023437,281.3179931640625,284.3912353515625,282.49920654296875,290.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367323531413e-09,0.0009791831253096,-0.0080390553921461,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685854911804199,-0.0,-6.537177199561485e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.672448504716158e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,7.144043047446758e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.672443411545828e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0004588186566252,291.0413818359375,294.1499938964844,282.1966552734375,281.2834167480469,284.3534851074219,282.4658203125,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898804864301e-09,0.0009787088492885,-0.0078937159851193,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.705044746398926,-0.0,-6.53084484270039e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.672448504716158e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,7.144043047446758e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.672443411545828e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0004588186566252,291.0413818359375,294.1499938964844,282.1966552734375,281.2834167480469,284.3534851074219,282.4658203125,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898804864301e-09,0.0009787088492885,-0.0078937159851193,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.705044746398926,-0.0,-6.53084484270039e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.667967242421582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.667961421655492e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004586060822475,291.0391540527344,294.1499938964844,282.1600036621094,281.2499389648437,284.3157958984375,282.43267822265625,290.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815711387898e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.724300861358643,-0.0,-6.524787465878036e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.667967242421582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.667961421655492e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004586060822475,291.0391540527344,294.1499938964844,282.1600036621094,281.2499389648437,284.3157958984375,282.43267822265625,290.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815711387898e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.724300861358643,-0.0,-6.524787465878036e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.178883192362264e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.665820834925398e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,7.139147783163935e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.665815014159308e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0004585042770486,291.0380249023437,294.1499938964844,282.14166259765625,281.233642578125,284.29693603515625,282.41619873046875,290.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396267060686e-09,0.0009780374821275,-0.0076880217529833,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733968257904053,-0.0,-6.521887740973399e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.176914318231866e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.663747187005356e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,7.137615466490388e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.663741366239265e-05,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0004584059061016,291.0368957519531,294.1499938964844,282.1233215332031,281.2176513671875,284.2781066894531,282.3997802734375,290.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271832360596249e-09,0.0009778274688869,-0.0076236585155129,0.0,0.0,0.0,-0.0064348010346293,60.0,-5.743667602539063,-0.0,-6.519086781509031e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.17319775908254e-05,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,7.134724728530273e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004582202527672,291.0346374511719,294.1499938964844,282.086669921875,281.1866455078125,284.240478515625,282.36700439453125,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.76317310333252,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.17319775908254e-05,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,7.134724728530273e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004582202527672,291.0346374511719,294.1499938964844,282.086669921875,281.1866455078125,284.240478515625,282.36700439453125,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.76317310333252,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.169817349174993e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,9.656274050939828e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,7.132095925044268e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.656268230173735e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0004580514214467,291.0323791503906,294.1499938964844,282.04998779296875,281.1570129394531,284.2028503417969,282.3343811035156,290.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.1833029545680347e-09,0.0009770704200491,-0.0073916898109018,0.0,0.0,0.0,-0.0063909129239618,60.0,-5.782853603363037,-0.0,-6.508994943033032e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.169817349174993e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,9.656274050939828e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,7.132095925044268e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.656268230173735e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0004580514214467,291.0323791503906,294.1499938964844,282.04998779296875,281.1570129394531,284.2028503417969,282.3343811035156,290.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.1833029545680347e-09,0.0009770704200491,-0.0073916898109018,0.0,0.0,0.0,-0.0063909129239618,60.0,-5.782853603363037,-0.0,-6.508994943033032e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.653790039010346e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,7.130260928533971e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.000457933609141,291.03009033203125,294.1499938964844,282.0133361816406,281.1287536621094,284.165283203125,282.3017578125,290.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153858285642741e-09,0.0009768184972926,-0.0073145367205142,0.0,0.0,0.0,-0.0063763158395886,60.0,-5.802906513214111,-0.0,-6.505640470777507e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.653790039010346e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,7.130260928533971e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.000457933609141,291.03009033203125,294.1499938964844,282.0133361816406,281.1287536621094,284.165283203125,282.3017578125,290.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153858285642741e-09,0.0009768184972926,-0.0073145367205142,0.0,0.0,0.0,-0.0063763158395886,60.0,-5.802906513214111,-0.0,-6.505640470777507e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.653074812376872e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.653069719206542e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004578997031785,291.0278015136719,294.1499938964844,281.9766540527344,281.1016845703125,284.1277160644531,282.2689514160156,290.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823797702789307,-0.0,-6.50467129048593e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.653074812376872e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.653069719206542e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004578997031785,291.0278015136719,294.1499938964844,281.9766540527344,281.1016845703125,284.1277160644531,282.2689514160156,290.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823797702789307,-0.0,-6.50467129048593e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.167028474621476e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.65333601925522e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.129926234483719e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.653330926084892e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0004579121014103,291.02667236328125,294.1499938964844,281.9583435058594,281.08856201171875,284.10894775390625,282.2523803710937,290.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841108739472e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.83462381362915,-0.0,-6.50502016696919e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.167649113805965e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.653989400248976e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,7.130408630473539e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.653984307078645e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004579430969897,291.0255126953125,294.1499938964844,281.94000244140625,281.07568359375,284.0901794433594,282.2356872558594,290.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156119587899297e-09,0.0009768378222361,-0.007320461794734,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845695972442627,-0.0,-6.505897687247852e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,7.13220433681272e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.656415932113303e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0004580584354698,291.023193359375,294.1499938964844,281.9033203125,281.0506591796875,284.0526428222656,282.2018127441406,290.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868549346923828,-0.0,-6.509169026003292e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,7.13220433681272e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.656415932113303e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0004580584354698,291.023193359375,294.1499938964844,281.9033203125,281.0506591796875,284.0526428222656,282.2018127441406,290.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868549346923828,-0.0,-6.509169026003292e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.17360812309198e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004582407418638,291.0208740234375,294.1499938964844,281.8666687011719,281.0265197753906,284.0151062011719,282.1671447753906,290.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252954011803e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892299652099609,-0.0,-6.51434604037604e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.17360812309198e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004582407418638,291.0208740234375,294.1499938964844,281.8666687011719,281.0265197753906,284.0151062011719,282.1671447753906,290.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252954011803e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892299652099609,-0.0,-6.51434604037604e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.178504842566326e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0004584853595588,291.0185241699219,294.1499938964844,281.8299865722656,281.00311279296875,283.9775695800781,282.13153076171875,290.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912117475802916e-09,0.0009779928950592,-0.0076744374819099,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.916898250579834,-0.0,-6.521296569417245e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.178504842566326e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0004584853595588,291.0185241699219,294.1499938964844,281.8299865722656,281.00311279296875,283.9775695800781,282.13153076171875,290.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912117475802916e-09,0.0009779928950592,-0.0076744374819099,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.916898250579834,-0.0,-6.521296569417245e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
