time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,7.143559923861176e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,9.671790758147836e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0004587877774611,291.01617431640625,294.1499938964844,281.7933349609375,280.9803771972656,283.9400329589844,282.09490966796875,290.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665841225882787e-09,0.0009786373702809,-0.0078719304874539,0.0,0.0,0.0,-0.00648177228868,60.0,-5.942290306091309,-0.0,-6.52989626814815e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,7.143559923861176e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,9.671790758147836e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0004587877774611,291.01617431640625,294.1499938964844,281.7933349609375,280.9803771972656,283.9400329589844,282.09490966796875,290.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665841225882787e-09,0.0009786373702809,-0.0078719304874539,0.0,0.0,0.0,-0.00648177228868,60.0,-5.942290306091309,-0.0,-6.52989626814815e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.18799269129522e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.675412002252416e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,7.146230927901343e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.675406909082084e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0004589593154378,291.0149841308594,294.1499938964844,281.7749938964844,280.96923828125,283.9212341308594,282.076171875,290.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.955275535583496,-0.0,-6.534776986200086e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.191680874209852e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.679295908426866e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,7.149099110392854e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.679290815256536e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0004591435426846,291.0137939453125,294.1499938964844,281.75665283203125,280.9582214355469,283.9024658203125,282.05712890625,290.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552705141521756e-09,0.0009793956996873,-0.0081043085083365,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.9684367179870605,-0.0,-6.540021502132731e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.687820420367645e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,7.155395724112168e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004595479404088,291.01141357421875,294.1499938964844,281.7200012207031,280.9364929199219,283.8648986816406,282.0182800292969,290.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.995256423950195,-0.0,-6.551540820964874e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.687820420367645e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,7.155395724112168e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004595479404088,291.01141357421875,294.1499938964844,281.7200012207031,280.9364929199219,283.8648986816406,282.0182800292969,290.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.995256423950195,-0.0,-6.551540820964874e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.697269706521185e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,7.162374822655693e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0004599961685016,291.0090026855469,294.1499938964844,281.6833190917969,280.91510009765625,283.8273010253906,281.9783020019531,290.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.0086612524464726,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022720813751221,-0.0,-6.564321353152991e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.697269706521185e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,7.162374822655693e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0004599961685016,291.0090026855469,294.1499938964844,281.6833190917969,280.91510009765625,283.8273010253906,281.9783020019531,290.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.0086612524464726,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022720813751221,-0.0,-6.564321353152991e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.218495688401164e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,9.70752735156566e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004604829882737,291.006591796875,294.1499938964844,281.64666748046875,280.8939514160156,283.7897033691406,281.9372253417969,290.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789201397097486e-09,0.000982251134701,-0.0089792683720588,0.0,0.0,0.0,-0.006691281683743,60.0,-6.0507636070251465,-0.0,-6.578217437436251e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.218495688401164e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,9.70752735156566e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004604829882737,291.006591796875,294.1499938964844,281.64666748046875,280.8939514160156,283.7897033691406,281.9372253417969,290.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789201397097486e-09,0.000982251134701,-0.0089792683720588,0.0,0.0,0.0,-0.006691281683743,60.0,-6.0507636070251465,-0.0,-6.578217437436251e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,9.223840606864542e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.71316039795056e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,7.174111669883132e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.71315530478023e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0004607499577105,291.0053405761719,294.1499938964844,281.6275939941406,280.88299560546875,283.7701110839844,281.9154357910156,290.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828242473304,3.8557663728511216e-09,0.0009828204056248,-0.0091536790132522,0.0,0.0,0.0,-0.006724280770868,60.0,-6.0655622482299805,-0.0,-6.5858444031619e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.228902490576728e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.718491492094472e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,7.178048690548167e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.718486398924142e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0004610028408933,291.0041809082031,294.1499938964844,281.6099853515625,280.8729248046875,283.7520446777344,281.8951110839844,290.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918813717973535e-09,0.0009833595249801,-0.0093188704922795,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.079317569732666,-0.0,-6.593072754412789e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.23432526178658e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.724201663630085e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,7.182266563177109e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.724197298055516e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004612737102434,291.0029602050781,294.1499938964844,281.5916748046875,280.8624572753906,283.73321533203125,281.87371826171875,290.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.986354357721211e-09,0.0009839370613917,-0.0094958366826176,0.0,0.0,0.0,-0.0067890188656747,60.0,-6.093772411346436,-0.0,-6.600820512403517e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.23985498957336e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.730024612508714e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.186567381722853e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.730019519338384e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0004615499346982,291.001708984375,294.1499938964844,281.5733337402344,280.8519592285156,283.7143859863281,281.85211181640625,290.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552219360279196e-09,0.0009845258900895,-0.0096762767061591,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.1083197593688965,-0.0,-6.608725300338848e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.251212031813338e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,9.741983376443386e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.741979010868818e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004621172265615,290.999267578125,294.1499938964844,281.5366516113281,280.8309326171875,283.6766967773437,281.808349609375,290.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966670139004245e-09,0.0009857354452833,-0.0100468760356307,0.0,0.0,0.0,-0.0068932799622416,60.0,-6.137660503387451,-0.0,-6.62497541270568e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.251212031813338e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,9.741983376443386e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.741979010868818e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004621172265615,290.999267578125,294.1499938964844,281.5366516113281,280.8309326171875,283.6766967773437,281.808349609375,290.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966670139004245e-09,0.0009857354452833,-0.0100468760356307,0.0,0.0,0.0,-0.0068932799622416,60.0,-6.137660503387451,-0.0,-6.62497541270568e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.262845560442656e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.754234633874148e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,7.204448047559708e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.754229540703818e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0004626983427442,290.9967956542969,294.1499938964844,281.5,280.80975341796875,283.63897705078125,281.7640075683594,290.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265185073018,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.167283058166504,-0.0,-6.641642613658405e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.262845560442656e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.754234633874148e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,7.204448047559708e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.754229540703818e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0004626983427442,290.9967956542969,294.1499938964844,281.5,280.80975341796875,283.63897705078125,281.7640075683594,290.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265185073018,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.167283058166504,-0.0,-6.641642613658405e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.274601325159892e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.76661394815892e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.213591743493453e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.76660885498859e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004632855707313,290.9942932128906,294.1499938964844,281.4633483886719,280.7882995605469,283.6012268066406,281.7192077636719,290.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487985094669966e-09,0.0009882265003398,-0.0108101423829793,0.0,0.0,0.0,-0.0070376992225646,60.0,-6.197081565856934,-0.0,-6.6585059244062e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.274601325159892e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.76661394815892e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.213591743493453e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.76660885498859e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004632855707313,290.9942932128906,294.1499938964844,281.4633483886719,280.7882995605469,283.6012268066406,281.7192077636719,290.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487985094669966e-09,0.0009882265003398,-0.0108101423829793,0.0,0.0,0.0,-0.0070376992225646,60.0,-6.197081565856934,-0.0,-6.6585059244062e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.286335262004286e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004638717218767,290.9917907714844,294.1499938964844,281.4266662597656,280.7665100097656,283.5634460449219,281.67413330078125,290.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634134853631622e-09,0.0009894763352349,-0.0111930528655648,0.0,0.0,0.0,-0.0071101519279181,60.0,-6.226958274841309,-0.0,-6.675359998098429e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.286335262004286e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004638717218767,290.9917907714844,294.1499938964844,281.4266662597656,280.7665100097656,283.5634460449219,281.67413330078125,290.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634134853631622e-09,0.0009894763352349,-0.0111930528655648,0.0,0.0,0.0,-0.0071101519279181,60.0,-6.226958274841309,-0.0,-6.675359998098429e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.292151662521064e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,9.785094880498946e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,7.227241439977661e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.785089787328616e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004641622363124,290.9905090332031,294.1499938964844,281.4083251953125,280.75543212890625,283.5445556640625,281.65155029296875,290.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706572021007105e-09,0.0009900957811623,-0.0113828368484973,0.0,0.0,0.0,-0.0071460623294115,60.0,-6.241897106170654,-0.0,-6.683720954470118e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.2978953034617e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.791143384063616e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.23170887795277e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.791139018489048e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0004644491709768,290.9892578125,294.1499938964844,281.3900146484375,280.7442321777344,283.525634765625,281.6289367675781,290.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.7781134604463205e-09,0.0009907075436785,-0.0115702729672193,0.0,0.0,0.0,-0.0071815284900367,60.0,-6.256815433502197,-0.0,-6.691983855944272e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.30910900933668e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.802951535675676e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.240430568344891e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.802947170101106e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0004650093324016,290.9867248535156,294.1499938964844,281.35333251953125,280.7214050292969,283.48779296875,281.5838317871094,290.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917783513747054e-09,0.0009919018484652,-0.0119361979886889,0.0,0.0,0.0,-0.0072507695294916,60.0,-6.286541938781738,-0.0,-6.70813093961442e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.30910900933668e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.802951535675676e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.240430568344891e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.802947170101106e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0004650093324016,290.9867248535156,294.1499938964844,281.35333251953125,280.7214050292969,283.48779296875,281.5838317871094,290.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917783513747054e-09,0.0009919018484652,-0.0119361979886889,0.0,0.0,0.0,-0.0072507695294916,60.0,-6.286541938781738,-0.0,-6.70813093961442e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.814254735829309e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,7.248779002111405e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.81425037025474e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0004655454831663,290.9841613769531,294.1499938964844,281.3166809082031,280.6979675292969,283.449951171875,281.5389099121094,290.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051465024052959e-09,0.0009930450469255,-0.0122864302247762,0.0,0.0,0.0,-0.0073170410469174,60.0,-6.316032409667969,-0.0,-6.723603007685598e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.814254735829309e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,7.248779002111405e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.81425037025474e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0004655454831663,290.9841613769531,294.1499938964844,281.3166809082031,280.6979675292969,283.449951171875,281.5389099121094,290.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051465024052959e-09,0.0009930450469255,-0.0122864302247762,0.0,0.0,0.0,-0.0073170410469174,60.0,-6.316032409667969,-0.0,-6.723603007685598e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.329922613687812e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.82486890279688e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.824865264818072e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.000466049008537,290.9815673828125,294.1499938964844,281.2799987792969,280.6737365722656,283.4120788574219,281.4942932128906,290.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.177010375945201e-09,0.0009941186290234,-0.0126153416931629,0.0,0.0,0.0,-0.0073792794719338,60.0,-6.345186233520508,-0.0,-6.738149949114813e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,9.329922613687812e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.82486890279688e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.824865264818072e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.000466049008537,290.9815673828125,294.1499938964844,281.2799987792969,280.6737365722656,283.4120788574219,281.4942932128906,290.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.177010375945201e-09,0.0009941186290234,-0.0126153416931629,0.0,0.0,0.0,-0.0073792794719338,60.0,-6.345186233520508,-0.0,-6.738149949114813e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.335594950243832e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.830841736402364e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.261030259542167e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.830837370827794e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0004663323343265,290.9800109863281,294.1499938964844,281.25799560546875,280.6588134765625,283.38934326171875,281.4677429199219,290.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947278304025,5.247649870199211e-09,0.000994722591713,-0.0128004057332873,0.0,0.0,0.0,-0.0074142985977232,60.0,-6.362448692321777,-0.0,-6.746341796315394e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.33921110117808e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.834649972617626e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,7.26384314475581e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.834645607043058e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0004665129818022,290.9789733886719,294.1499938964844,281.24334716796875,280.6487121582031,283.3741760253906,281.4501037597656,290.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.292688953772995e-09,0.0009951078100129,-0.0129184015095233,0.0,0.0,0.0,-0.0074366265907883,60.0,-6.373867034912109,-0.0,-6.751567838136907e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.343496640212834e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.839163249125704e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,7.267176260938868e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.839158883551136e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0004667270404752,290.9776916503906,294.1499938964844,281.2250061035156,280.6358337402344,283.355224609375,281.42822265625,290.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955695131793,5.346060483191195e-09,0.0009955641580745,-0.0130582246929407,0.0,0.0,0.0,-0.0074630854651331,60.0,-6.387994766235352,-0.0,-6.757762349707265e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.347551531391218e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.843432781053708e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,7.270329660968855e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.843428415479138e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004669295740313,290.97637939453125,294.1499938964844,281.2066650390625,280.6227111816406,283.3362731933594,281.4064636230469,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960014140233,5.396556534975616e-09,0.0009959959425032,-0.0131905144080519,0.0,0.0,0.0,-0.0074881184846162,60.0,-6.401986598968506,-0.0,-6.763626458905493e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.354727080790326e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.850988863036036e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.275910320458934e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.850984497461468e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004672880168072,290.9737548828125,294.1499938964844,281.1700134277344,280.595703125,283.29833984375,281.3633728027344,290.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967656806111,5.4859166098708564e-09,0.000996760209091,-0.0134246172383427,0.0,0.0,0.0,-0.0075324182398617,60.0,-6.429423332214356,-0.0,-6.774009619903154e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.354727080790326e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.850988863036036e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.275910320458934e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.850984497461468e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004672880168072,290.9737548828125,294.1499938964844,281.1700134277344,280.595703125,283.29833984375,281.3633728027344,290.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967656806111,5.4859166098708564e-09,0.000996760209091,-0.0134246172383427,0.0,0.0,0.0,-0.0075324182398617,60.0,-6.429423332214356,-0.0,-6.774009619903154e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,9.360765398014335e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.857347322395071e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,7.280606951098889e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.857343684416264e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004675896489061,290.9711303710937,294.1499938964844,281.1333312988281,280.56756591796875,283.26043701171875,281.3208923339844,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974087588489,5.561104909901361e-09,0.0009974031709134,-0.0136215928941965,0.0,0.0,0.0,-0.0075696925632655,60.0,-6.456093788146973,-0.0,-6.782752137723946e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,9.360765398014335e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,9.857347322395071e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,7.280606951098889e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.857343684416264e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0004675896489061,290.9711303710937,294.1499938964844,281.1333312988281,280.56756591796875,283.26043701171875,281.3208923339844,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974087588489,5.561104909901361e-09,0.0009974031709134,-0.0136215928941965,0.0,0.0,0.0,-0.0075696925632655,60.0,-6.456093788146973,-0.0,-6.782752137723946e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.36540382099338e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.862231672741471e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,7.284214370884001e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.862227307166904e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0004678213445004,290.9684753417969,294.1499938964844,281.0966796875,280.5382385253906,283.2225036621094,281.2790832519531,290.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997902592644,5.618851162125793e-09,0.0009978970047086,-0.0137728732079267,0.0,0.0,0.0,-0.0075983200222253,60.0,-6.481894493103027,-0.0,-6.789471029833295e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
