time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.36540382099338e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.862231672741471e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,7.284214370884001e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.862227307166904e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0004678213445004,290.9684753417969,294.1499938964844,281.0966796875,280.5382385253906,283.2225036621094,281.2790832519531,290.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997902592644,5.618851162125793e-09,0.0009978970047086,-0.0137728732079267,0.0,0.0,0.0,-0.0075983200222253,60.0,-6.481894493103027,-0.0,-6.789471029833295e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.368516475660726e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.865509491646662e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,7.28663508198224e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,9.865505853667857e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004679768462665,290.9658203125,294.1499938964844,281.0599975585937,280.5075988769531,283.1846008300781,281.2379455566406,290.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982340270653,5.6575930607039035e-09,0.0009982283227145,-0.013874365016818,0.0,0.0,0.0,-0.0076175262220203,60.0,-6.50672721862793,-0.0,-6.793980134034427e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.368516475660726e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.865509491646662e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,7.28663508198224e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,9.865505853667857e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004679768462665,290.9658203125,294.1499938964844,281.0599975585937,280.5075988769531,283.1846008300781,281.2379455566406,290.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982340270653,5.6575930607039035e-09,0.0009982283227145,-0.013874365016818,0.0,0.0,0.0,-0.0076175262220203,60.0,-6.50672721862793,-0.0,-6.793980134034427e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.369447798235342e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,9.866490290733054e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,7.287359767360613e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.866485925158486e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0004680233541876,290.9644775390625,294.1499938964844,281.0416564941406,280.49176025390625,283.1656494140625,281.2176208496094,290.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983329800888,5.669173130939953e-09,0.0009983273921534,-0.0139047028496861,0.0,0.0,0.0,-0.0076232673600316,60.0,-6.518714904785156,-0.0,-6.795328033604164e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.369940380565822e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.867009066510946e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,7.287742482731119e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.867004700936376e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0004680479469243,290.963134765625,294.1499938964844,281.0233459472656,280.4755554199219,283.1466979980469,281.197509765625,290.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288683448798e-09,0.0009983796626329,-0.0139207234606146,0.0,0.0,0.0,-0.0076262992806732,60.0,-6.530413627624512,-0.0,-6.796039997425396e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.369536564918236e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.866583422990516e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004680277779698,290.96044921875,294.1499938964844,280.9866638183594,280.4420166015625,283.1088256835937,281.15777587890625,290.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702136319586324e-09,0.0009983363561332,-0.013907428830862,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552888870239258,-0.0,-6.79544953641198e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.369536564918236e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.866583422990516e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004680277779698,290.96044921875,294.1499938964844,280.9866638183594,280.4420166015625,283.1088256835937,281.15777587890625,290.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702136319586324e-09,0.0009983363561332,-0.013907428830862,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552888870239258,-0.0,-6.79544953641198e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.864009189186618e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,7.2855269536376e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.000467905687401,290.9577331542969,294.1499938964844,280.95001220703125,280.40692138671875,283.07098388671875,281.1187744140625,290.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.574044227600098,-0.0,-6.791899664904123e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.864009189186618e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,7.2855269536376e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.000467905687401,290.9577331542969,294.1499938964844,280.95001220703125,280.40692138671875,283.07098388671875,281.1187744140625,290.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.574044227600098,-0.0,-6.791899664904123e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.361447882838549e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.858065459411593e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,7.281137368408963e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.858061821432784e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0004676237585954,290.9550170898437,294.1499938964844,280.9143981933594,280.3720092773437,283.033203125,281.08074951171875,290.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569359640134053e-09,0.0009974741842597,-0.013643218204379,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.59292459487915,-0.0,-6.783712791502694e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.361447882838549e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.858065459411593e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,7.281137368408963e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.858061821432784e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0004676237585954,290.9550170898437,294.1499938964844,280.9143981933594,280.3720092773437,283.033203125,281.08074951171875,290.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569359640134053e-09,0.0009974741842597,-0.013643218204379,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.59292459487915,-0.0,-6.783712791502694e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.355261136079208e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.851550566963851e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.276325050042942e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,9.851546928985044e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0004673147050198,290.95318603515625,294.1499938964844,280.891357421875,280.34942626953125,283.0075378417969,281.0556335449219,290.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.4922488779141085e-09,0.0009968148078769,-0.0134412068873643,0.0,0.0,0.0,-0.0075355605222284,60.0,-6.603822708129883,-0.0,-6.774745742177404e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.351703192805871e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,9.847803448792548e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,7.273557275766507e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.84779981081374e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0004671369679272,290.9523010253906,294.1499938964844,280.8808288574219,280.339111328125,282.9954833984375,281.0440368652344,290.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447906126221369e-09,0.000996435759589,-0.0133250383660197,0.0,0.0,0.0,-0.0075135780498385,60.0,-6.60832405090332,-0.0,-6.769592175714936e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.345262515125796e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.841021528700368e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,7.268548506544903e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,9.84101789072156e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0004668152541853,290.950927734375,294.1499938964844,280.8647766113281,280.3233947753906,282.9766845703125,281.0264892578125,290.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367643662879118e-09,0.0009957493748515,-0.0131147671490907,0.0,0.0,0.0,-0.0074737882241606,60.0,-6.61419153213501,-0.0,-6.76026843393629e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.338085510535166e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.833463263930752e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,7.26296566426754e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.833459625951946e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0004664567240979,290.9495544433594,294.1499938964844,280.8492126464844,280.3081359863281,282.9579162597656,281.00933837890625,290.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804389387369,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.619276523590088,-0.0,-6.749885983481363e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.32107141125016e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0004656068340409,290.9468078613281,294.1499938964844,280.8194274902344,280.2789611816406,282.9205322265625,280.9765930175781,290.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626583099365234,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.32107141125016e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.815546218305826e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.81554258032702e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0004656068340409,290.9468078613281,294.1499938964844,280.8194274902344,280.2789611816406,282.9205322265625,280.9765930175781,290.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626583099365234,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.301042155129836e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.794454672373833e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.794451034395024e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0004646063607651,290.9440612792969,294.1499938964844,280.7913513183594,280.25146484375,282.8833923339844,280.9461669921875,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.630129814147949,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.301042155129836e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.794454672373833e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.794451034395024e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0004646063607651,290.9440612792969,294.1499938964844,280.7913513183594,280.25146484375,282.8833923339844,280.9461669921875,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.630129814147949,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.770725591806696e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,7.216628000605851e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004634807410184,290.9413146972656,294.1499938964844,280.7649230957031,280.2255554199219,282.84649658203125,280.9181213378906,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813058481608e-09,0.0009886366315186,-0.0109354499727487,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630494594573975,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.770725591806696e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,7.216628000605851e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.770721953827888e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004634807410184,290.9413146972656,294.1499938964844,280.7649230957031,280.2255554199219,282.84649658203125,280.9181213378906,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813058481608e-09,0.0009886366315186,-0.0109354499727487,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630494594573975,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.745005809236318e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0004622608830686,290.93853759765625,294.1499938964844,280.7400207519531,280.201171875,282.8099060058594,280.8922119140625,290.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.62829065322876,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.254088217858224e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.745005809236318e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0004622608830686,290.93853759765625,294.1499938964844,280.7400207519531,280.201171875,282.8099060058594,280.8922119140625,290.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.62829065322876,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.24129199120216e-05,297.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.73153510130942e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.731531463330612e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0004616217047441,290.9371643066406,294.1499938964844,280.7281188964844,280.1894836425781,282.7917175292969,280.8802490234375,290.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072083115147507e-09,0.0009846712928265,-0.0097204530611634,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.626162528991699,-0.0,-6.610661529293793e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.228278941009194e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.717830835143104e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,7.177559746196494e-05,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.717827197164296e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0004609716706909,290.935791015625,294.1499938964844,280.716552734375,280.1781616210937,282.77362060546875,280.8687744140625,290.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.62361478805542,-0.0,-6.592054546672443e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0004596435755956,290.9330139160156,294.1499938964844,280.69439697265625,280.15643310546875,282.7377014160156,280.8476257324219,290.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.6171875,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.689832950243726e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0004596435755956,290.9330139160156,294.1499938964844,280.69439697265625,280.15643310546875,282.7377014160156,280.8476257324219,290.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.6171875,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0004583056434057,290.93023681640625,294.1499938964844,280.6734619140625,280.13592529296875,282.7021484375,280.82867431640625,290.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.6094746589660645,-0.0,-6.516016526347812e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,0.0004583056434057,290.93023681640625,294.1499938964844,280.6734619140625,280.13592529296875,282.7021484375,280.82867431640625,290.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.6094746589660645,-0.0,-6.516016526347812e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.148412209469824e-05,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0004569821467157,290.9274597167969,294.1499938964844,280.65362548828125,280.1164855957031,282.6669006347656,280.8116760253906,290.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600963115692139,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.148412209469824e-05,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0004569821467157,290.9274597167969,294.1499938964844,280.65362548828125,280.1164855957031,282.6669006347656,280.8116760253906,290.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600963115692139,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.613088332116604e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,9.613085421733558e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0004560031520668,290.9253234863281,294.1499938964844,280.63922119140625,280.1023864746094,282.6404113769531,280.8002319335937,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572429863682e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.594167709350586,-0.0,-6.450702727534009e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.606668027117848e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,7.095454930095002e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0004556986095849,290.9246520996094,294.1499938964844,280.6347961425781,280.0980529785156,282.632080078125,280.7968139648437,290.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369707792,-0.0058491234667599,0.0,0.0,0.0,-0.0060990722849965,60.0,-6.592004299163818,-0.0,-6.442088107405652e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.110329119721428e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.59362369030714e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,7.085820834618062e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.593620779924096e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0004550798330456,290.9232482910156,294.1499938964844,280.625732421875,280.08917236328125,282.61480712890625,280.7901611328125,290.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.4402593279404527e-09,0.0009707170538604,-0.0054446873255074,0.0,0.0,0.0,-0.0060225566849112,60.0,-6.587508201599121,-0.0,-6.424603071764069e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.58088130573742e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.076409383444116e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.580877667758614e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0004544753755908,290.921875,294.1499938964844,280.61688232421875,280.0804748535156,282.5976257324219,280.783935546875,290.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289484823947418e-09,0.0009694276959635,-0.0050496039912104,0.0,0.0,0.0,-0.0059478101320564,60.0,-6.583047389984131,-0.0,-6.407546493392148e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.556912846164778e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0004533385799732,290.9190673828125,294.1499938964844,280.5997619628906,280.0636901855469,282.56353759765625,280.7728881835937,290.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5745110511779785,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.556912846164778e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0004533385799732,290.9190673828125,294.1499938964844,280.5997619628906,280.0636901855469,282.56353759765625,280.7728881835937,290.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5745110511779785,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.054734255187212e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.04257981851697e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.53507624217309e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0004523027455434,290.916259765625,294.1499938964844,280.5833435058594,280.047607421875,282.52984619140625,280.7637939453125,290.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534894569469e-09,0.0009647932020016,-0.0036294825840741,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566800117492676,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.054734255187212e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.04257981851697e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.53507624217309e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0004523027455434,290.916259765625,294.1499938964844,280.5833435058594,280.047607421875,282.52984619140625,280.7637939453125,290.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534894569469e-09,0.0009647932020016,-0.0036294825840741,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566800117492676,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
