time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.035858238348736e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,7.02789839124307e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004513598396442,290.9134521484375,294.1499938964844,280.5675048828125,280.0321044921875,282.4965209960937,280.7562866210937,290.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559948444366455,-0.0,-6.31998631206443e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.035858238348736e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,7.02789839124307e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004513598396442,290.9134521484375,294.1499938964844,280.5675048828125,280.0321044921875,282.4965209960937,280.7562866210937,290.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559948444366455,-0.0,-6.31998631206443e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.49744789977558e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0004505178367253,290.9106140136719,294.1499938964844,280.5521545410156,280.0170593261719,282.46356201171875,280.7504272460937,290.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554145336151123,-0.0,-6.296424714946626e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.49744789977558e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0004505178367253,290.9106140136719,294.1499938964844,280.5521545410156,280.0170593261719,282.46356201171875,280.7504272460937,290.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554145336151123,-0.0,-6.296424714946626e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.489374497206882e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.000450134743005,290.9092102050781,294.1499938964844,280.5446472167969,280.0096740722656,282.4472351074219,280.74810791015625,290.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.206730049219118e-09,0.000960168428719,-0.0022123402450233,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551671504974365,-0.0,-6.285719678089663e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.48173037613742e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,7.00317687005736e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0004497721383813,290.9078063964844,294.1499938964844,280.5372009277344,280.0024108886719,282.43096923828125,280.74609375,290.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622716461308,1.119158876683457e-09,0.0009622704819776,-0.001980013679713,0.0,0.0,0.0,-0.0053819566965103,60.0,-6.551640033721924,-0.0,-6.275595154647817e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,4.6010140067664906e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,4.845093280891888e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,3.578570976969786e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,4.845091825700365e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0002298301988048,290.9059143066406,294.1499938964844,280.52252197265625,279.9880065917969,282.4032287597656,280.7427062988281,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137350039556,8.370209525487834e-10,0.0007137341890484,-0.0014868066646158,0.0,0.0,0.0,-0.003986136522144,60.0,-5.641714096069336,-0.0,-1.6386410450763833e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,4.6010140067664906e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,4.845093280891888e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,3.578570976969786e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,4.845091825700365e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0002298301988048,290.9059143066406,294.1499938964844,280.52252197265625,279.9880065917969,282.4032287597656,280.7427062988281,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137350039556,8.370209525487834e-10,0.0007137341890484,-0.0014868066646158,0.0,0.0,0.0,-0.003986136522144,60.0,-5.641714096069336,-0.0,-1.6386410450763833e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,4.360023740446195e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,4.591318793245591e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,3.391133577679284e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,4.591317338054069e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0002177922287955,290.9068298339844,294.1499938964844,280.5080261230469,279.97381591796875,282.3910217285156,280.7430419921875,290.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643089487217,5.80798853455633e-10,0.0004643083666451,-0.0010626213625073,0.0,0.0,0.0,-0.0026153654325753,60.0,-3.944870710372925,-0.0,-1.4714796492398818e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,4.360023740446195e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,4.591318793245591e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,3.391133577679284e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,4.591317338054069e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0002177922287955,290.9068298339844,294.1499938964844,280.5080261230469,279.97381591796875,282.3910217285156,280.7430419921875,290.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643089487217,5.80798853455633e-10,0.0004643083666451,-0.0010626213625073,0.0,0.0,0.0,-0.0026153654325753,60.0,-3.944870710372925,-0.0,-1.4714796492398818e-08,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,3.076978464378044e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,3.2402091164840385e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,2.393208342255093e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,3.2402080250903964e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001537014613859,290.9086303710937,294.1499938964844,280.4935913085937,279.9596862792969,282.3866882324219,280.747314453125,290.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206662659067,4.0286479707773987e-10,0.0003206658584531,-0.0007384725031442,0.0,0.0,0.0,-0.0018073222599923,60.0,-2.761536836624145,-0.0,-7.328674556106307e-09,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,3.076978464378044e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,3.2402091164840385e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,2.393208342255093e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,3.2402080250903964e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001537014613859,290.9086303710937,294.1499938964844,280.4935913085937,279.9596862792969,282.3866882324219,280.747314453125,290.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206662659067,4.0286479707773987e-10,0.0003206658584531,-0.0007384725031442,0.0,0.0,0.0,-0.0018073222599923,60.0,-2.761536836624145,-0.0,-7.328674556106307e-09,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,2.1477702830452472e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,2.261707413708791e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,1.6704900190234184e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,2.2617066861130297e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001072855811798,290.91046142578125,294.1499938964844,280.4814758300781,279.9477844238281,282.38702392578125,280.7554016113281,290.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008896589279175,-0.0,-3.570689965926021e-09,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.1078474674141034e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.99871626845561e-05,290.9107666015625,294.1499938964844,280.4791564941406,279.94549560546875,282.38720703125,280.7569274902344,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822410203,2.6676208464415646e-10,0.0002132819790858,-0.0004880402120761,0.0,0.0,0.0,-0.0012013581581413,60.0,-1.883013129234314,-0.0,-3.101400913863017e-09,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,1.2356370461930055e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.6729514754842967e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.93575745774433e-05,290.9115905761719,294.1499938964844,280.47186279296875,279.9383850097656,282.38787841796875,280.7611999511719,290.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775549599,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5282673835754397,-0.0,-1.953647688068827e-09,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2380408406897914e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.3037176358920988e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.629217856854666e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.303717272094218e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,6.18427075096406e-05,290.91217041015625,294.1499938964844,280.4645690917969,279.93121337890625,282.3884582519531,280.7644958496094,290.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167640758,1.6499435151473563e-10,0.0001319166040048,-0.0003018565184902,0.0,0.0,0.0,-0.0007430493133142,60.0,-1.2217127084732056,-0.0,-1.1864417226448152e-09,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.034815553197404e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,7.408005330944434e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,5.471529675560305e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.408003057207679e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,3.514036143315025e-05,290.9128112792969,294.1499938964844,280.4497375488281,279.91668701171875,282.3891906738281,280.7682800292969,290.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.495813770219684e-05,9.375353965390687e-11,7.495804311474785e-05,-0.0001715216931188,0.0,0.0,0.0,-0.0004222176212351,60.0,-0.7365252375602722,-0.0,-3.830732675513815e-10,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.034815553197404e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,7.408005330944434e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,5.471529675560305e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.408003057207679e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,3.514036143315025e-05,290.9128112792969,294.1499938964844,280.4497375488281,279.91668701171875,282.3891906738281,280.7682800292969,290.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.495813770219684e-05,9.375353965390687e-11,7.495804311474785e-05,-0.0001715216931188,0.0,0.0,0.0,-0.0004222176212351,60.0,-0.7365252375602722,-0.0,-3.830732675513815e-10,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.5625496366265e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,3.751539225049784e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.77087519862107e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,3.751538088181405e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,1.779567355697509e-05,290.9130249023437,294.1499938964844,280.4345703125,279.9018249511719,282.38946533203125,280.76953125,290.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796023884206079e-05,4.7478573156345405e-11,3.79601915483363e-05,-8.686175715411082e-05,0.0,0.0,0.0,-0.0002138190611731,60.0,-0.4097207188606262,-0.0,-9.824224767029932e-11,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.5625496366265e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,3.751539225049784e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.77087519862107e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,3.751538088181405e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,1.779567355697509e-05,290.9130249023437,294.1499938964844,280.4345703125,279.9018249511719,282.38946533203125,280.76953125,290.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796023884206079e-05,4.7478573156345405e-11,3.79601915483363e-05,-8.686175715411082e-05,0.0,0.0,0.0,-0.0002138190611731,60.0,-0.4097207188606262,-0.0,-9.824224767029932e-11,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.5454365893674549e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.6274204881483456e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,1.2020076383123524e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.627419919714157e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,7.719776476733387e-06,290.9129638671875,294.1499938964844,280.4189453125,279.88653564453125,282.38946533203125,280.7698059082031,290.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.646721466386225e-05,2.0596286828822308e-11,1.6467192835989408e-05,-3.768075112020597e-05,0.0,0.0,0.0,-9.275505726691335e-05,60.0,-0.1981411427259445,-0.0,-1.848752748112581e-11,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.5454365893674549e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.6274204881483456e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,1.2020076383123524e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.627419919714157e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,7.719776476733387e-06,290.9129638671875,294.1499938964844,280.4189453125,279.88653564453125,282.38946533203125,280.7698059082031,290.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.646721466386225e-05,2.0596286828822308e-11,1.6467192835989408e-05,-3.768075112020597e-05,0.0,0.0,0.0,-9.275505726691335e-05,60.0,-0.1981411427259445,-0.0,-1.848752748112581e-11,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.111974132887553e-07,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,5.383159304983565e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,3.975984554926981e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.383157599680999e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,2.553537115090876e-06,290.9129638671875,294.1499938964844,280.4028015136719,279.8706970214844,282.3894348144531,280.7698059082031,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447087914944859e-06,6.812877952760976e-12,5.447081093734596e-06,-1.2464125575206708e-05,0.0,0.0,0.0,-3.0681854696013033e-05,60.0,-0.0827383920550346,-0.0,-2.022803582621413e-12,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,5.111974132887553e-07,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,5.383159304983565e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,3.975984554926981e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.383157599680999e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,2.553537115090876e-06,290.9129638671875,294.1499938964844,280.4028015136719,279.8706970214844,282.3894348144531,280.7698059082031,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447087914944859e-06,6.812877952760976e-12,5.447081093734596e-06,-1.2464125575206708e-05,0.0,0.0,0.0,-3.0681854696013033e-05,60.0,-0.0827383920550346,-0.0,-2.022803582621413e-12,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.563996304161265e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.700013794765255e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9942217477364466e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.700012942113972e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.2807693110516991e-06,290.9129333496094,294.1499938964844,280.3944702148437,279.862548828125,282.3894348144531,280.7698059082031,290.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.732045459197252e-06,3.417074566011702e-12,2.7320420485921204e-06,-6.251538252399769e-06,0.0,0.0,0.0,-1.5388810425065458e-05,60.0,-0.0496499314904212,-0.0,-5.088751143557394e-13,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.0542762396426045e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.1102045505140269e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,8.19993601908209e-08,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.1102041952426589e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,5.266328457764757e-07,290.9129333496094,294.1499938964844,280.385986328125,279.8542175292969,282.3894348144531,280.7698059082031,290.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.123283254855778e-06,1.4049495074275333e-12,1.1232818906137254e-06,-2.5703861865622457e-06,0.0,0.0,0.0,-6.32714363746345e-06,60.0,-0.0275317393243312,-0.0,-8.603701247538592e-14,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,6.881738290331896e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.246807598448868e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.352469578667751e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.246805378002817e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.4375709390133125e-08,290.9129333496094,294.1499938964844,280.3684387207031,279.8370056152344,282.3894348144531,280.7698059082031,290.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.332967300044403e-08,9.170394749558749e-14,7.332958062988838e-08,-1.6779286227119885e-07,0.0,0.0,0.0,-4.130415618419647e-07,60.0,-0.0064579108729958,-0.0,-3.6658336583568933e-16,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,6.881738290331896e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.246807598448868e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.352469578667751e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.246805378002817e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.4375709390133125e-08,290.9129333496094,294.1499938964844,280.3684387207031,279.8370056152344,282.3894348144531,280.7698059082031,290.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.332967300044403e-08,9.170394749558749e-14,7.332958062988838e-08,-1.6779286227119885e-07,0.0,0.0,0.0,-4.130415618419647e-07,60.0,-0.0064579108729958,-0.0,-3.6658336583568933e-16,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-1.4956741400951042e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.575018115929083e-09,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.1633034535663e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.575017671839873e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-7.471202323472426e-09,290.9129333496094,294.1499938964844,280.3500061035156,279.8189392089844,282.3894348144531,280.7698059082031,290.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,1.5936697295160233e-08,-1.9912172496798497e-14,-1.5936677755234996e-08,3.6466165198589806e-08,0.0,0.0,0.0,8.975621312856674e-08,60.0,-0.0010566073469817,-0.0,-1.7316112916401376e-17,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-1.4956741400951042e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.575018115929083e-09,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.1633034535663e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.575017671839873e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-7.471202323472426e-09,290.9129333496094,294.1499938964844,280.3500061035156,279.8189392089844,282.3894348144531,280.7698059082031,290.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,1.5936697295160233e-08,-1.9912172496798497e-14,-1.5936677755234996e-08,3.6466165198589806e-08,0.0,0.0,0.0,8.975621312856674e-08,60.0,-0.0010566073469817,-0.0,-1.7316112916401376e-17,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.69418087015319e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.9899134965674361e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694180057001561e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.3307189941406,279.800048828125,282.3894348144531,280.7698059082031,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.223738984092784e-12,-9.598338303088705e-18,3.223748525071901e-12,-2.713180157973283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.725713319610804e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.69418087015319e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.9899134965674361e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694180057001561e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.3307189941406,279.800048828125,282.3894348144531,280.7698059082031,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.223738984092784e-12,-9.598338303088705e-18,3.223748525071901e-12,-2.713180157973283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.725713319610804e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.3123474121094,279.78204345703125,282.3894348144531,280.7698059082031,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,2.198587666091268e-12,-1.3680977551850329e-17,-2.198574005143894e-12,2.597827985714729e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001382746122544,-0.0,-5.066242227033013e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.31072998046875,279.78045654296875,282.3894348144531,280.7698059082031,290.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,2.198587666091268e-12,-1.3680977551850329e-17,-2.198574005143894e-12,2.597827985714729e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001472154690418,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.30047607421875,279.7704162597656,282.3894348144531,280.7698059082031,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,2.198587666091268e-12,-1.3680977551850329e-17,-2.198574005143894e-12,2.597827985714729e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001670956553425,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.29010009765625,279.76025390625,282.3894348144531,280.7698059082031,290.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639657927469517e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,0.000172644315171,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.2689514160156,279.7395324707031,282.3894348144531,280.7698059082031,290.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.112424597565e-12,-8.361512208600427e-18,3.112432837501511e-12,-6.076133519938853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682829606579,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.2689514160156,279.7395324707031,282.3894348144531,280.7698059082031,290.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.112424597565e-12,-8.361512208600427e-18,3.112432837501511e-12,-6.076133519938853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682829606579,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
