time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.24737548828125,279.7183837890625,282.3894348144531,280.7698059082031,290.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,2.198587666091268e-12,-1.3680977551850329e-17,-2.198574005143894e-12,2.597827985714729e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001573642803123,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.24737548828125,279.7183837890625,282.3894348144531,280.7698059082031,290.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,2.198587666091268e-12,-1.3680977551850329e-17,-2.198574005143894e-12,2.597827985714729e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001573642803123,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.2254638671875,279.6968994140625,282.3894348144531,280.7698059082031,290.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639657927469517e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,0.0001460317871533,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.2254638671875,279.6968994140625,282.3894348144531,280.7698059082031,290.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639657927469517e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,0.0001460317871533,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.20330810546875,279.6752014160156,282.3894348144531,280.7698059082031,290.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.569184657368663e-13,-1.1021245293815685e-17,4.569294703889171e-13,-1.7391526586918449e-12,0.0,0.0,0.0,0.0,60.0,0.000135362293804,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.20330810546875,279.6752014160156,282.3894348144531,280.7698059082031,290.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.569184657368663e-13,-1.1021245293815685e-17,4.569294703889171e-13,-1.7391526586918449e-12,0.0,0.0,0.0,0.0,60.0,0.000135362293804,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.19219970703125,279.664306640625,282.3894348144531,280.7698059082031,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639657927469517e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,0.0001302980381296,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-2.558457189594937e-13,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.69418087015319e-13,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.9899134965674361e-13,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.694180057001561e-13,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.1810302734375,279.65338134765625,282.3894348144531,280.7698059082031,290.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.223738984092784e-12,-9.598338303088705e-18,3.223748525071901e-12,-2.713180157973283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001254328526556,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.15869140625,279.6314697265625,282.3894348144531,280.7698059082031,290.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639657927469517e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,0.0001163162451121,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.15869140625,279.6314697265625,282.3894348144531,280.7698059082031,290.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639657927469517e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,0.0001163162451121,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.13641357421875,279.6096496582031,282.3894348144531,280.7698059082031,290.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.569184657368663e-13,-1.1021245293815685e-17,4.569294703889171e-13,-1.7391526586918449e-12,0.0,0.0,0.0,0.0,60.0,0.0001078965797205,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.13641357421875,279.6096496582031,282.3894348144531,280.7698059082031,290.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.569184657368663e-13,-1.1021245293815685e-17,4.569294703889171e-13,-1.7391526586918449e-12,0.0,0.0,0.0,0.0,60.0,0.0001078965797205,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116914379189874e-13,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-5.38836174030638e-13,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-3.9798269931348723e-13,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388360114003121e-13,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.1142883300781,279.58795166015625,282.3894348144531,280.7698059082031,290.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2793960689364576e-12,-1.0216750936742537e-17,3.2794064772773135e-12,-1.0317034769904976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001001160417217,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,-5.116914379189874e-13,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-5.38836174030638e-13,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-3.9798269931348723e-13,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388360114003121e-13,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.5560048869111007e-12,290.9129333496094,294.1499938964844,280.1142883300781,279.58795166015625,282.3894348144531,280.7698059082031,290.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2793960689364576e-12,-1.0216750936742537e-17,3.2794064772773135e-12,-1.0317034769904976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001001160417217,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.0924072265625,279.5664978027344,282.3894348144531,280.7698059082031,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.569184657368663e-13,-1.1021245293815685e-17,4.569294703889171e-13,-1.7391526586918449e-12,0.0,0.0,0.0,0.0,60.0,9.291870082961395e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,280.0924072265625,279.5664978027344,282.3894348144531,280.7698059082031,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.569184657368663e-13,-1.1021245293815685e-17,4.569294703889171e-13,-1.7391526586918449e-12,0.0,0.0,0.0,0.0,60.0,9.291870082961395e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0815734863281,279.555908203125,282.3894348144531,280.7698059082031,290.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639657927469517e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,8.950727351475507e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.07086181640625,279.5453796386719,282.3894348144531,280.7698059082031,290.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,8.62289743963629e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0497436523437,279.5246887207031,282.3894348144531,280.7698059082031,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,8.005714335013181e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0497436523437,279.5246887207031,282.3894348144531,280.7698059082031,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,8.005714335013181e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0291748046875,279.5045471191406,282.3894348144531,280.7698059082031,290.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,7.434949657181278e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0291748046875,279.5045471191406,282.3894348144531,280.7698059082031,290.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,7.434949657181278e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0092163085937,279.4849853515625,282.3894348144531,280.7698059082031,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,6.905689224367961e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,280.0092163085937,279.4849853515625,282.3894348144531,280.7698059082031,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,6.905689224367961e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.989990234375,279.4661560058594,282.3894348144531,280.7698059082031,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,6.414253584807739e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.989990234375,279.4661560058594,282.3894348144531,280.7698059082031,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,6.414253584807739e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9806823730469,279.45703125,282.3894348144531,280.7698059082031,290.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,6.183030927786604e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,279.9715881347656,279.4481201171875,282.3894348144531,280.7698059082031,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,2.198587666091268e-12,-1.368097837903094e-17,-2.198574005143894e-12,2.597827985714729e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.960024282103405e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9541320800781,279.4309997558594,282.3894348144531,280.7698059082031,290.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,5.537246761377901e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9541320800781,279.4309997558594,282.3894348144531,280.7698059082031,290.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,5.537246761377901e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9376525878906,279.41485595703125,282.3894348144531,280.7698059082031,290.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,5.1458730013109744e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9376525878906,279.41485595703125,282.3894348144531,280.7698059082031,290.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,5.1458730013109744e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9223022460937,279.3998107910156,282.3894348144531,280.7698059082031,290.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,4.781656753038988e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9223022460937,279.3998107910156,282.3894348144531,280.7698059082031,290.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,4.781656753038988e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9081420898437,279.3859558105469,282.3894348144531,280.7698059082031,290.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,4.444515434443019e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.9081420898437,279.3859558105469,282.3894348144531,280.7698059082031,290.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639658754650128e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,4.444515434443019e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.90155029296875,279.3794860839844,282.3894348144531,280.7698059082031,290.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639659581830739e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,4.2857922380790114e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.89532470703125,279.37335205078125,282.3894348144531,280.7698059082031,290.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639659581830739e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,4.1334860725328326e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,279.8838806152344,279.3621520996094,282.3894348144531,280.7698059082031,290.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.198587666091268e-12,-1.3680979206211553e-17,-2.198574005143894e-12,2.597827985714729e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8416073948610574e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.558457189594937e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.69418087015319e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.9899134965674361e-13,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.694180057001561e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2780024434555504e-12,290.9129333496094,294.1499938964844,279.8838806152344,279.3621520996094,282.3894348144531,280.7698059082031,290.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.198587666091268e-12,-1.3680979206211553e-17,-2.198574005143894e-12,2.597827985714729e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8416073948610574e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,290.9129333496094,294.1499938964844,279.8739318847656,279.3523864746094,282.3894348144531,280.7698059082031,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.12575659000758e-13,-1.1639659581830739e-17,5.125873141741122e-13,-5.767605902422257e-14,0.0,0.0,0.0,0.0,60.0,3.571324850781821e-05,-0.0,-0.0,0.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
