time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.0466043204069137,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.0362478047609329,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1542358398437,290.1499938964844,284.764892578125,283.5517272949219,291.9068298339844,297.5511474609375,292.14605712890625,1.0,0.1889607608318328,1.0,1.0,0.8858539462089539,1.0,-0.4965791702270508,0.219375267624855,0.2772038877010345,0.0707812532782554,0.0,0.0,0.0,44.73482894897461,36.0,-85.40017700195312,-0.0,44.74547576904297,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.0466043204069137,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.0362478047609329,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.4834787547588348,0.050000000745058,0.2327982187271118,292.1542358398437,290.1499938964844,284.764892578125,283.5517272949219,291.9068298339844,297.5511474609375,292.14605712890625,1.0,0.1889607608318328,1.0,1.0,0.8858539462089539,1.0,-0.4965791702270508,0.219375267624855,0.2772038877010345,0.0707812532782554,0.0,0.0,0.0,44.73482894897461,36.0,-85.40017700195312,-0.0,44.74547576904297,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846929013729095,0.050000000745058,0.0465818792581558,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846929013729095,0.050000000745058,0.0490529611706733,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846929013729095,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846929013729095,0.050000000745058,0.0490529611706733,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846929013729095,0.050000000745058,0.2326861321926117,292.1370544433594,290.1499938964844,284.8012390136719,283.55975341796875,291.9000244140625,297.5474853515625,292.1280212402344,1.0,0.187767282128334,1.0,1.0,0.862947404384613,1.0,-0.4963401556015014,0.2201147526502609,0.2762253880500793,0.0715192779898643,0.0,0.0,0.0,44.13429260253906,36.0,-81.60396575927734,-0.0,44.21040725708008,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4871938824653625,0.050000000745058,0.0465361289680004,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4871938824653625,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4871938824653625,0.050000000745058,0.0361947678029537,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4871938824653625,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200561523437,0.4871938824653625,0.050000000745058,0.2324575930833816,292.1181945800781,289.6499938964844,284.8375244140625,283.5672607421875,291.8773498535156,297.54425048828125,292.10821533203125,1.0,0.1854885667562484,1.0,1.0,0.8264335989952087,1.0,-0.4958527088165283,0.2215539067983627,0.2742988169193268,0.0730038583278656,0.0,0.0,0.0,42.91046524047852,25.0,-79.977783203125,-0.0,43.12151336669922,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.0360852591693401,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77862548828125,297.5389709472656,292.0569152832031,1.0,0.1785261034965515,1.0,1.0,0.7534059882164001,1.0,-0.4943526089191437,0.2262409925460815,0.2681116163730621,0.0778678506612777,0.0,0.0,0.0,39.14453506469727,25.0,-90.40601348876952,-0.0,39.783782958984375,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.0360852591693401,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953225255012512,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77862548828125,297.5389709472656,292.0569152832031,1.0,0.1785261034965515,1.0,1.0,0.7534059882164001,1.0,-0.4943526089191437,0.2262409925460815,0.2681116163730621,0.0778678506612777,0.0,0.0,0.0,39.14453506469727,25.0,-90.40601348876952,-0.0,39.783782958984375,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000857710838318,0.050000000745058,0.0463204085826873,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000857710838318,0.050000000745058,0.0487776212394237,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000857710838318,0.050000000745058,0.0360269844532012,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000857710838318,0.050000000745058,0.0487776212394237,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000857710838318,0.050000000745058,0.2313800305128097,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6674499511719,297.5362548828125,292.0128173828125,1.0,0.17500701546669,1.0,1.0,0.707554817199707,1.0,-0.4935540854930877,0.2313509136438369,0.262203186750412,0.0830216705799102,0.0,0.0,0.0,37.14051818847656,25.0,-108.0489273071289,-0.0,38.01602554321289,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026334524154663,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026334524154663,0.050000000745058,0.0487380698323249,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026334524154663,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026334524154663,0.050000000745058,0.0487380698323249,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026334524154663,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.5747375488281,297.53485107421875,291.98004150390625,1.0,0.1731412261724472,1.0,1.0,0.6803783774375916,1.0,-0.4931538105010986,0.2355527728796005,0.2576010525226593,0.0872202888131141,0.0,0.0,0.0,36.13587188720703,25.0,-124.38648223876952,-0.0,37.13216400146485,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.0486483722925186,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.23076693713665,291.8778991699219,288.1499938964844,285.0546264648437,283.6028137207031,290.80731201171875,297.5313720703125,291.82623291015625,1.0,0.1688420325517654,1.0,1.0,0.558596670627594,1.0,-0.492246150970459,0.2707638442516327,0.2214822918176651,0.1222525462508201,0.0,0.0,0.0,33.86051177978516,25.0,-271.49615478515625,-0.0,35.13947296142578,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.0486483722925186,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088968873023987,0.050000000745058,0.23076693713665,291.8778991699219,288.1499938964844,285.0546264648437,283.6028137207031,290.80731201171875,297.5313720703125,291.82623291015625,1.0,0.1688420325517654,1.0,1.0,0.558596670627594,1.0,-0.492246150970459,0.2707638442516327,0.2214822918176651,0.1222525462508201,0.0,0.0,0.0,33.86051177978516,25.0,-271.49615478515625,-0.0,35.13947296142578,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.2304329574108123,291.5572204589844,287.6499938964844,285.1268615722656,283.611572265625,289.2284240722656,297.52734375,291.4352111816406,1.0,0.1654064655303955,1.0,1.0,0.4368149042129516,1.0,-0.4915336966514587,0.3375773727893829,0.1539563089609146,0.1886718869209289,0.0,0.0,0.0,32.07914733886719,25.0,-622.8659057617188,-0.0,33.59080505371094,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5775451660156,0.514373779296875,0.050000000745058,0.2304329574108123,291.5572204589844,287.6499938964844,285.1268615722656,283.611572265625,289.2284240722656,297.52734375,291.4352111816406,1.0,0.1654064655303955,1.0,1.0,0.4368149042129516,1.0,-0.4915336966514587,0.3375773727893829,0.1539563089609146,0.1886718869209289,0.0,0.0,0.0,32.07914733886719,25.0,-622.8659057617188,-0.0,33.59080505371094,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5168320536613464,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5168320536613464,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5168320536613464,0.050000000745058,0.0358577817678451,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.5168320536613464,0.050000000745058,0.230293333530426,291.2822570800781,287.6499938964844,285.1629638671875,283.615478515625,288.2702941894531,297.5244445800781,291.1192321777344,1.0,0.163954347372055,1.0,1.0,0.3759240508079529,1.0,-0.4912358522415161,0.3764579594135284,0.114777885377407,0.2273086309432983,0.0,0.0,0.0,31.335756301879883,25.0,-841.0947265625,-0.0,32.94784164428711,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646911621094,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646911621094,0.5191137194633484,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646911621094,0.5191137194633484,0.050000000745058,0.0358384065330028,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646911621094,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646911621094,0.5191137194633484,0.050000000745058,0.2301689088344574,290.9289245605469,287.1499938964844,285.19903564453125,283.6190795898437,287.2847900390625,297.52056884765625,290.7291259765625,1.0,0.1626526564359665,1.0,1.0,0.3055681586265564,1.0,-0.4909704625606537,0.416348934173584,0.0746215283870697,0.2669396996498108,0.0,0.0,0.0,30.6740951538086,25.0,-1054.2027587890625,-0.0,32.3773307800293,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.0460362769663333,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.2299607396125793,290.0458068847656,286.6499938964844,285.271240234375,283.6255187988281,285.9801330566406,297.5090637207031,289.8114929199219,1.0,0.1604370027780532,1.0,1.0,0.1648563742637634,1.0,-0.490526795387268,0.4656897783279419,0.0248370263725519,0.3158893883228302,0.0,0.0,0.0,29.564441680908203,25.0,-1297.3741455078125,-0.0,31.41927719116211,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.0460362769663333,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09112548828125,0.5231367349624634,0.050000000745058,0.2299607396125793,290.0458068847656,286.6499938964844,285.271240234375,283.6255187988281,285.9801330566406,297.5090637207031,289.8114929199219,1.0,0.1604370027780532,1.0,1.0,0.1648563742637634,1.0,-0.490526795387268,0.4656897783279419,0.0248370263725519,0.3158893883228302,0.0,0.0,0.0,29.564441680908203,25.0,-1297.3741455078125,-0.0,31.41927719116211,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.5253419280052185,0.1331962198019027,0.0460145510733127,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.5253419280052185,0.050000000745058,0.0484555400907993,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.5255275964736938,0.1234288141131401,0.0358207263052463,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.5253419280052185,0.050000000745058,0.0484555400907993,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.5253419280052185,0.050000000745058,0.2298522144556045,289.46697998046875,286.6499938964844,285.3165588378906,283.62908935546875,285.3910522460937,297.49920654296875,289.2375183105469,1.0,0.1592709273099899,1.0,1.0,0.0765089690685272,1.0,-0.4903305470943451,0.4894105494022369,0.0009199745836667,0.3393795490264892,0.0,0.0,0.0,28.985790252685547,25.0,-1326.31884765625,-0.0,30.92349624633789,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0542907714844,0.7380467057228088,0.1325597912073135,0.1046599373221397,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425170898437,0.5519132614135742,0.050000000745058,0.0482286401093006,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0602111816406,0.7232823371887207,0.1229209378361702,0.07625013589859,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425170898437,0.5519132614135742,0.050000000745058,0.0482286401093006,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425170898437,0.5519132614135742,0.050000000745058,0.2287759035825729,289.07110595703125,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,297.4925842285156,288.8187561035156,1.0,0.1601768881082534,1.0,1.0,0.0241446048021316,1.0,-0.6073527336120605,0.6073403358459473,1.2416981917340308e-05,0.4310695827007293,0.0,0.0,0.0,24.17559051513672,45.0,-1424.3028564453125,-0.0,37.78424072265625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0692749023437,0.7457819581031799,0.1238475739955902,0.1142763420939445,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.5399676561355591,0.050000000745058,0.0483206696808338,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731201171875,0.7307609915733337,0.1162313744425773,0.0832579061388969,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.5399676561355591,0.050000000745058,0.0483206696808338,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.5399676561355591,0.050000000745058,0.2292124629020691,288.0898742675781,286.1499938964844,285.4075622558594,283.6353454589844,285.40118408203125,297.47247314453125,287.93072509765625,1.0,0.1678601056337356,1.0,1.0,0.0155791472643613,1.0,-0.6280938386917114,0.6280906796455383,3.180411113135051e-06,0.4480625092983246,0.0,0.0,0.0,26.694801330566406,45.0,-1243.78369140625,-0.0,42.68026351928711,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9795227050781,0.7403309345245361,0.1229574158787727,0.1134104952216148,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.06329345703125,0.5366080403327942,0.050000000745058,0.0483491718769073,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9830627441406,0.7257675528526306,0.1154806464910507,0.0827189683914184,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.06329345703125,0.5366080403327942,0.050000000745058,0.0483491718769073,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.06329345703125,0.5366080403327942,0.050000000745058,0.2293476611375808,287.9985046386719,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.84832763671875,1.0,0.1691692024469375,1.0,1.0,0.014486763626337,1.0,-0.6266387701034546,0.6266359686851501,2.796488161038724e-06,0.4468671679496765,0.0,0.0,0.0,27.40336036682129,33.0,-1201.0750732421875,-0.0,43.27139663696289,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633850097656,0.7244914174079895,0.1190599873661995,0.1093895211815834,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.5295364856719971,0.050000000745058,0.0484136044979095,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.7105526924133301,0.1121285185217857,0.0800983235239982,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.5295364856719971,0.050000000745058,0.0484136044979095,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.5295364856719971,0.050000000745058,0.2296532988548278,287.5771484375,286.1499938964844,285.46002197265625,283.6385192871094,285.4535217285156,297.4533996582031,287.4569702148437,1.0,0.1708629727363586,1.0,1.0,0.0085730105638504,1.0,-0.6191890239715576,0.6191876530647278,1.374830276290595e-06,0.4407663941383362,0.0,0.0,0.0,28.96803474426269,33.0,-983.6558837890624,-0.0,44.07738494873047,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.7193986177444458,0.1173643320798873,0.1075280308723449,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946228027344,0.5284349322319031,0.050000000745058,0.0484242513775825,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3435974121094,0.705266535282135,0.1105789095163345,0.0788249000906944,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946228027344,0.5284349322319031,0.050000000745058,0.0484242513775825,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3946228027344,0.5284349322319031,0.050000000745058,0.2297037988901138,287.3530578613281,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429016113281,287.24566650390625,1.0,0.170841783285141,1.0,1.0,0.0048289210535585,1.0,-0.615512490272522,0.6155115962028503,8.679307370584866e-07,0.4377548396587372,0.0,0.0,0.0,29.204814910888672,25.0,-863.3692016601562,-0.0,43.90435791015625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07666015625,0.7691351771354675,0.1159969493746757,0.1055070683360099,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.5788128972053528,0.050000000745058,0.0480580925941467,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.7541830539703369,0.1091911196708679,0.0773223116993904,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.5788128972053528,0.050000000745058,0.0480580925941467,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.6833089590072632,0.1098505556583404,0.3682494461536407,287.0806579589844,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.9720458984375,1.0,0.172578752040863,1.0,1.0,0.0,1.0,-0.7764713764190674,0.7764707207679749,6.547198836415191e-07,0.5652725696563721,0.0,0.0,0.0,21.402488708496094,25.0,-788.6189575195312,-0.0,55.0077018737793,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.8499773740768433,0.1148834601044654,0.1041982024908065,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.6448132991790771,0.050000000745058,0.0477616675198078,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.833638072013855,0.1078559234738349,0.0762204229831695,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.6448132991790771,0.050000000745058,0.0477616675198078,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107849121094,0.8287767767906189,0.1058883592486381,0.480400413274765,286.698974609375,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733825683594,286.6156616210937,1.0,0.1755644232034683,1.0,1.0,0.0,1.0,-0.9076723456382751,0.9076715707778932,7.937809982649924e-07,0.6745486855506897,0.0,0.0,0.0,15.345953941345217,25.0,-762.4743041992188,-0.0,66.3614273071289,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.7909635901451111,0.1130047142505645,0.1024543642997741,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6035168766975403,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.772252082824707,0.1049481555819511,0.0742835104465484,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6035168766975403,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.7585518956184387,0.0983929187059402,0.452100396156311,286.308837890625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723083496094,1.0,0.1784013658761978,1.0,1.0,0.0,1.0,-0.8697078227996826,0.8697071075439453,7.44194665003306e-07,0.6434698104858398,0.0,0.0,0.0,19.217931747436523,25.0,-473.4656982421875,-0.0,65.96979522705078,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.7909635901451111,0.1130047142505645,0.1024543642997741,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6035168766975403,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.772252082824707,0.1049481555819511,0.0742835104465484,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6035168766975403,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138427734375,0.7585518956184387,0.0983929187059402,0.452100396156311,286.308837890625,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723083496094,1.0,0.1784013658761978,1.0,1.0,0.0,1.0,-0.8697078227996826,0.8697071075439453,7.44194665003306e-07,0.6434698104858398,0.0,0.0,0.0,19.217931747436523,25.0,-473.4656982421875,-0.0,65.96979522705078,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177001953125,0.7707679271697998,0.1125833094120025,0.1019641533493995,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878844261169434,0.050000000745058,0.048008382320404,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.7511821389198303,0.1036800444126129,0.0733439028263092,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878844261169434,0.050000000745058,0.048008382320404,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.7336016297340393,0.0952947661280632,0.4368340075016022,286.1754150390625,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,297.2284851074219,286.1477966308594,1.0,0.1793849021196365,1.0,1.0,0.0,1.0,-0.8498514294624329,0.8498507142066956,7.189383950390038e-07,0.6270601749420166,0.0,0.0,0.0,20.948331832885746,25.0,-345.8443603515625,-0.0,65.31208038330078,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7618066072463989,0.1124907433986663,0.1018328741192817,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803177356719971,0.050000000745058,0.0480489805340766,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415248155593872,0.1029952391982078,0.0728295296430587,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803177356719971,0.050000000745058,0.0480489805340766,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7216042280197144,0.0935776233673095,0.428382933139801,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819091796875,1.0,0.1798761188983917,1.0,1.0,0.0,1.0,-0.839029848575592,0.8390291333198547,7.053779427224072e-07,0.6180911660194397,0.0,0.0,0.0,21.85755920410156,25.0,-275.79351806640625,-0.0,64.90451049804688,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497696876525879,0.1126995310187339,0.1019426211714744,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690312385559082,0.050000000745058,0.0481144078075885,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7274287939071655,0.1018314138054847,0.0719630271196365,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690312385559082,0.050000000745058,0.0481144078075885,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7013620138168335,0.0906067639589309,0.4138060212135315,285.9927062988281,286.54998779296875,285.7738952636719,283.655517578125,285.7689208984375,297.1692199707031,285.979736328125,1.0,0.1805891990661621,1.0,1.0,0.0,1.0,-0.820780873298645,0.8207802176475525,6.828207688158727e-07,0.6029058694839478,0.0,0.0,0.0,23.315898895263672,25.0,-156.078369140625,-0.0,64.11266326904297,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491869330406189,0.1127351373434066,0.1019694879651069,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684228539466858,0.050000000745058,0.0481181181967258,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266622185707092,0.1017617732286453,0.0719112232327461,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684228539466858,0.050000000745058,0.0481181181967258,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001633644104004,0.0904263034462928,0.412923127412796,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743347167969,1.0,0.1806248277425766,1.0,1.0,0.0,1.0,-0.8197004795074463,0.8196998238563538,6.814968287471856e-07,0.6020034551620483,0.0,0.0,0.0,23.398239135742188,25.0,-148.89151000976562,-0.0,64.06028747558594,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438557744026184,0.1134921014308929,0.102579265832901,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620039701461792,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183538675308228,0.1009678393602371,0.0713167339563369,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620039701461792,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868736147880554,0.0883047431707382,0.4025717973709106,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809520572423935,1.0,1.0,0.0,1.0,-0.8073909282684326,0.8073902726173401,6.664985789939237e-07,0.5916875004768372,0.0,0.0,0.0,24.29069709777832,25.0,-65.65560150146484,-0.0,63.40274429321289,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438557744026184,0.1134921014308929,0.102579265832901,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620039701461792,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183538675308228,0.1009678393602371,0.0713167339563369,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620039701461792,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868736147880554,0.0883047431707382,0.4025717973709106,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809520572423935,1.0,1.0,0.0,1.0,-0.8073909282684326,0.8073902726173401,6.664985789939237e-07,0.5916875004768372,0.0,0.0,0.0,24.29069709777832,25.0,-65.65560150146484,-0.0,63.40274429321289,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427853345870972,0.1140266805887222,0.1030266210436821,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599969029426575,0.050000000745058,0.0481717884540557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156171202659607,0.1006927713751792,0.071107380092144,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599969029426575,0.050000000745058,0.0481717884540557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823320388793945,0.087504930794239,0.3986867368221283,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810181885957718,1.0,1.0,0.0,1.0,-0.8030449151992798,0.8030442595481873,6.612414722440008e-07,0.5880312919616699,0.0,0.0,0.0,24.577804565429688,25.0,-35.25450897216797,-0.0,63.13345718383789,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424502372741699,0.1146497279405593,0.1035553440451622,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585262179374695,0.050000000745058,0.0481816157698631,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135465145111084,0.1004828289151191,0.0709449872374534,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585262179374695,0.050000000745058,0.0481816157698631,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787618398666382,0.0868321731686592,0.3954278826713562,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.181042194366455,1.0,1.0,0.0,1.0,-0.7995965480804443,0.7995958924293518,6.570868436028832e-07,0.5851294994354248,0.0,0.0,0.0,24.789777755737305,25.0,-10.395505905151367,-0.0,62.898921966552734,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
