time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433903217315674,0.116121158003807,0.1048213467001915,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567075610160828,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7108992338180542,0.1002211570739746,0.0707348212599754,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567075610160828,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737027764320374,0.0857726857066154,0.3903133571147918,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810103356838226,1.0,1.0,0.0,1.0,-0.7947543859481812,0.7947537302970886,6.512885306619864e-07,0.5810728669166565,0.0,0.0,0.0,25.05139923095703,25.0,26.74063301086425,-0.0,62.52217483520508,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433903217315674,0.116121158003807,0.1048213467001915,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567075610160828,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7108992338180542,0.1002211570739746,0.0707348212599754,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567075610160828,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737027764320374,0.0857726857066154,0.3903133571147918,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810103356838226,1.0,1.0,0.0,1.0,-0.7947543859481812,0.7947537302970886,6.512885306619864e-07,0.5810728669166565,0.0,0.0,0.0,25.05139923095703,25.0,26.74063301086425,-0.0,62.52217483520508,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.745846152305603,0.1178410351276397,0.1063182726502418,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096816897392273,0.1001239418983459,0.0706443786621093,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705235242843628,0.0849881917238235,0.3865401446819305,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809245198965072,1.0,1.0,0.0,1.0,-0.7919273376464844,0.7919266819953918,6.479443754869862e-07,0.5787532925605774,0.0,0.0,0.0,25.16757583618164,25.0,51.80868911743164,-0.0,62.25390625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.745846152305603,0.1178410351276397,0.1063182726502418,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096816897392273,0.1001239418983459,0.0706443786621093,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705235242843628,0.0849881917238235,0.3865401446819305,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809245198965072,1.0,1.0,0.0,1.0,-0.7919273376464844,0.7919266819953918,6.479443754869862e-07,0.5787532925605774,0.0,0.0,0.0,25.16757583618164,25.0,51.80868911743164,-0.0,62.25390625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493258118629456,0.1197602748870849,0.1080005168914794,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358098983765,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094146013259888,0.100148469209671,0.0706428363919258,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358098983765,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685303449630737,0.0843921601772308,0.3836789727210998,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808265596628189,1.0,1.0,0.0,1.0,-0.7905142307281494,0.7905135750770569,6.463213253482536e-07,0.5776733160018921,0.0,0.0,0.0,25.195911407470703,25.0,68.82898712158203,-0.0,62.08023071289063,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493258118629456,0.1197602748870849,0.1080005168914794,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358098983765,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094146013259888,0.100148469209671,0.0706428363919258,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358098983765,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685303449630737,0.0843921601772308,0.3836789727210998,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808265596628189,1.0,1.0,0.0,1.0,-0.7905142307281494,0.7905135750770569,6.463213253482536e-07,0.5776733160018921,0.0,0.0,0.0,25.195911407470703,25.0,68.82898712158203,-0.0,62.08023071289063,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535313367843628,0.1218441128730773,0.1098352149128913,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608008384705,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709778904914856,0.1002649888396263,0.0707084164023399,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608008384705,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673092246055603,0.0839303955435752,0.381462037563324,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807413548231125,1.0,1.0,0.0,1.0,-0.7901318669319153,0.7901312112808228,6.45954855826858e-07,0.5775094628334045,0.0,0.0,0.0,25.17197608947754,25.0,80.47091674804688,-0.0,61.990840911865234,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535313367843628,0.1218441128730773,0.1098352149128913,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608008384705,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709778904914856,0.1002649888396263,0.0707084164023399,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608008384705,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673092246055603,0.0839303955435752,0.381462037563324,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807413548231125,1.0,1.0,0.0,1.0,-0.7901318669319153,0.7901312112808228,6.45954855826858e-07,0.5775094628334045,0.0,0.0,0.0,25.17197608947754,25.0,80.47091674804688,-0.0,61.990840911865234,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558466792106628,0.1229401975870132,0.1108025014400482,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559143424034119,0.050000000745058,0.0481994561851024,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.710129976272583,0.100351296365261,0.0707616060972213,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559143424034119,0.050000000745058,0.0481994561851024,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669065952301025,0.0837387666106224,0.3805405497550964,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807083189487457,1.0,1.0,0.0,1.0,-0.7902480363845825,0.79024738073349,6.461468728957698e-07,0.5777023434638977,0.0,0.0,0.0,25.147520065307617,25.0,84.8478012084961,-0.0,61.97535705566406,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582798600196838,0.1240691319108009,0.1118000000715255,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556111216545105,0.050000000745058,0.0481980964541435,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.710566520690918,0.1004536226391792,0.0708263963460922,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556111216545105,0.050000000745058,0.0481980964541435,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666111350059509,0.0835688486695289,0.3797219097614288,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806833446025848,1.0,1.0,0.0,1.0,-0.7905371189117432,0.7905365228652954,6.465501201091683e-07,0.5780499577522278,0.0,0.0,0.0,25.11746025085449,25.0,88.49800109863281,-0.0,61.97819900512695,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634501457214355,0.1264189034700393,0.1138791441917419,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947287917137,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116396427154541,0.1007008031010627,0.0709866881370544,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947287917137,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662783026695251,0.0832850188016891,0.3783483803272247,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806607693433761,1.0,1.0,0.0,1.0,-0.7915681600570679,0.7915675044059753,6.479091325672925e-07,0.5791475772857666,0.0,0.0,0.0,25.04598617553711,25.0,94.11979675292967,-0.0,62.0363655090332,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634501457214355,0.1264189034700393,0.1138791441917419,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947287917137,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116396427154541,0.1007008031010627,0.0709866881370544,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947287917137,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662783026695251,0.0832850188016891,0.3783483803272247,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806607693433761,1.0,1.0,0.0,1.0,-0.7915681600570679,0.7915675044059753,6.479091325672925e-07,0.5791475772857666,0.0,0.0,0.0,25.04598617553711,25.0,94.11979675292967,-0.0,62.0363655090332,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689599394798279,0.1288818269968032,0.1160615235567092,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571763515472412,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129111289978027,0.1009975150227546,0.0711825340986251,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571763515472412,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662129759788513,0.0830641016364097,0.3772691488265991,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806775033473968,1.0,1.0,0.0,1.0,-0.7931175827980042,0.7931169271469116,6.498988796010963e-07,0.5806987285614014,0.0,0.0,0.0,24.965669631958008,25.0,98.14083862304688,-0.0,62.1604118347168,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689599394798279,0.1288818269968032,0.1160615235567092,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571763515472412,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129111289978027,0.1009975150227546,0.0711825340986251,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571763515472412,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662129759788513,0.0830641016364097,0.3772691488265991,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806775033473968,1.0,1.0,0.0,1.0,-0.7931175827980042,0.7931169271469116,6.498988796010963e-07,0.5806987285614014,0.0,0.0,0.0,24.965669631958008,25.0,98.14083862304688,-0.0,62.1604118347168,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747528553009033,0.1314502507448196,0.1183397620916366,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578087568283081,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143288850784302,0.1013380587100982,0.0714096277952194,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578087568283081,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663561463356018,0.0828964337706565,0.3764370679855346,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807353049516677,1.0,1.0,0.0436417460441589,1.0,-0.7951153516769409,0.7950446605682373,7.065322279231623e-05,0.5825889110565186,0.0,0.0,0.0,24.8813705444336,25.0,101.2553253173828,-0.0,62.34668731689453,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747528553009033,0.1314502507448196,0.1183397620916366,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578087568283081,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143288850784302,0.1013380587100982,0.0714096277952194,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578087568283081,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663561463356018,0.0828964337706565,0.3764370679855346,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807353049516677,1.0,1.0,0.0436417460441589,1.0,-0.7951153516769409,0.7950446605682373,7.065322279231623e-05,0.5825889110565186,0.0,0.0,0.0,24.8813705444336,25.0,101.2553253173828,-0.0,62.34668731689453,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807848453521729,0.1341212838888168,0.1207100823521614,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.71586012840271,0.101720243692398,0.0716657862067222,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666700839996338,0.0827767625451088,0.3758240342140198,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244812011719,297.1233825683594,286.4166564941406,1.0,0.1808348000049591,1.0,1.0,0.0872834920883178,1.0,-0.7975208759307861,0.7951031923294067,0.0024176656734198,0.5826177597045898,0.0,0.0,0.0,24.796361923217773,25.0,110.06986236572266,-0.0,62.59304428100586,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807848453521729,0.1341212838888168,0.1207100823521614,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.71586012840271,0.101720243692398,0.0716657862067222,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584769248962402,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666700839996338,0.0827767625451088,0.3758240342140198,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244812011719,297.1233825683594,286.4166564941406,1.0,0.1808348000049591,1.0,1.0,0.0872834920883178,1.0,-0.7975208759307861,0.7951031923294067,0.0024176656734198,0.5826177597045898,0.0,0.0,0.0,24.796361923217773,25.0,110.06986236572266,-0.0,62.59304428100586,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838795185089111,0.1355013251304626,0.1219319030642509,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588154196739197,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.716661810874939,0.1019308418035507,0.0718058794736862,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588154196739197,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6668826341629028,0.0827368646860122,0.3756004571914673,286.4490661621094,287.75,286.6417236328125,283.7778625488281,286.7328491210937,297.1246643066406,286.4651794433594,1.0,0.1808998882770538,1.0,1.0,0.1091043651103973,1.0,-0.7988815307617188,0.7903900742530823,0.008491494692862,0.5779117941856384,0.0,0.0,0.0,24.75442886352539,25.0,130.7184295654297,-0.0,62.739044189453125,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51300048828125,0.7870478630065918,0.1369304209947586,0.1231884062290191,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989318847656,0.559158444404602,0.050000000745058,0.0481773763895034,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51007080078125,0.717505156993866,0.1021668314933776,0.0719590559601783,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989318847656,0.559158444404602,0.050000000745058,0.0481773763895034,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.6671478152275085,0.0827189832925796,0.3754542171955108,286.5116882324219,287.8500061035156,286.68023681640625,283.7854309082031,286.9472045898437,297.1260681152344,286.5367126464844,1.0,0.1809752583503723,1.0,1.0,0.1342856734991073,1.0,-0.8003923296928406,0.7770959138870239,0.023296421393752,0.5646544098854065,0.0,0.0,0.0,24.712003707885746,25.0,184.2646026611328,-0.0,62.90361404418945,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.7941733598709106,0.1401043385267257,0.12592513859272,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.5601228475570679,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420349121094,0.7197718620300293,0.1028254777193069,0.0723645240068435,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.5601228475570679,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367858886719,0.6682871580123901,0.0828322544693946,0.3756760954856872,286.7450866699219,287.95001220703125,286.75738525390625,283.8001708984375,287.4080505371094,297.1299743652344,286.7874755859375,1.0,0.1811712980270385,1.0,1.0,0.1846482902765274,1.0,-0.8044137954711914,0.7521509528160095,0.0522628463804721,0.5396193265914917,0.0,0.0,0.0,24.59203720092773,25.0,327.3173217773437,-0.0,63.33877944946289,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.7941733598709106,0.1401043385267257,0.12592513859272,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.5601228475570679,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420349121094,0.7197718620300293,0.1028254777193069,0.0723645240068435,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195129394531,0.5601228475570679,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367858886719,0.6682871580123901,0.0828322544693946,0.3756760954856872,286.7450866699219,287.95001220703125,286.75738525390625,283.8001708984375,287.4080505371094,297.1299743652344,286.7874755859375,1.0,0.1811712980270385,1.0,1.0,0.1846482902765274,1.0,-0.8044137954711914,0.7521509528160095,0.0522628463804721,0.5396193265914917,0.0,0.0,0.0,24.59203720092773,25.0,327.3173217773437,-0.0,63.33877944946289,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8028525710105896,0.1437569260597229,0.1290913671255111,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616639852523804,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.7232324481010437,0.1037865430116653,0.0729779079556465,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616639852523804,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.6707117557525635,0.08319653570652,0.3769856989383697,287.0251770019531,288.04998779296875,286.8346862792969,283.814453125,287.80718994140625,297.1358947753906,287.071044921875,1.0,0.181461676955223,1.0,1.0,0.2350109070539474,1.0,-0.8104968070983887,0.7316135764122009,0.0788832008838653,0.5186011791229248,0.0,0.0,0.0,24.40033721923828,25.0,396.0492858886719,-0.0,63.99568176269531,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8028525710105896,0.1437569260597229,0.1290913671255111,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616639852523804,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.7232324481010437,0.1037865430116653,0.0729779079556465,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.5616639852523804,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.6707117557525635,0.08319653570652,0.3769856989383697,287.0251770019531,288.04998779296875,286.8346862792969,283.814453125,287.80718994140625,297.1358947753906,287.071044921875,1.0,0.181461676955223,1.0,1.0,0.2350109070539474,1.0,-0.8104968070983887,0.7316135764122009,0.0788832008838653,0.5186011791229248,0.0,0.0,0.0,24.40033721923828,25.0,396.0492858886719,-0.0,63.99568176269531,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35479736328125,0.8127322793006897,0.1479316055774688,0.13269704580307,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636947154998779,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470764160156,0.7277194857597351,0.1050230860710144,0.0737813115119934,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636947154998779,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403625488281,0.6743236184120178,0.0837978795170784,0.3793419301509857,287.3507385253906,288.1499938964844,286.9121398925781,283.828369140625,288.23712158203125,297.14337158203125,287.40301513671875,1.0,0.1818722337484359,1.0,1.0,0.2760739028453827,1.0,-0.8185842037200928,0.7101832628250122,0.1084009036421775,0.4963144361972809,0.0,0.0,0.0,24.153785705566406,25.0,461.18505859375,-0.0,64.89277648925781,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35479736328125,0.8127322793006897,0.1479316055774688,0.13269704580307,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636947154998779,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470764160156,0.7277194857597351,0.1050230860710144,0.0737813115119934,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.5636947154998779,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403625488281,0.6743236184120178,0.0837978795170784,0.3793419301509857,287.3507385253906,288.1499938964844,286.9121398925781,283.828369140625,288.23712158203125,297.14337158203125,287.40301513671875,1.0,0.1818722337484359,1.0,1.0,0.2760739028453827,1.0,-0.8185842037200928,0.7101832628250122,0.1084009036421775,0.4963144361972809,0.0,0.0,0.0,24.153785705566406,25.0,461.18505859375,-0.0,64.89277648925781,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72869873046875,0.82346510887146,0.1526277959346771,0.1367811113595962,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68585205078125,0.5662208795547485,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.719482421875,0.7332811951637268,0.1065509542822837,0.0747836753726005,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68585205078125,0.5662208795547485,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.6791876554489136,0.084653615951538,0.3828066885471344,287.7236633300781,288.25,286.9896850585937,283.8419494628906,288.7347717285156,297.15869140625,287.78369140625,1.0,0.1824282109737396,1.0,1.0,0.3171369135379791,1.0,-0.828808069229126,0.683830738067627,0.1449773162603378,0.4686958491802215,0.0,0.0,0.0,23.856693267822266,25.0,531.6694946289062,-0.0,66.06413269042969,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72869873046875,0.82346510887146,0.1526277959346771,0.1367811113595962,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68585205078125,0.5662208795547485,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.719482421875,0.7332811951637268,0.1065509542822837,0.0747836753726005,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68585205078125,0.5662208795547485,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.6791876554489136,0.084653615951538,0.3828066885471344,287.7236633300781,288.25,286.9896850585937,283.8419494628906,288.7347717285156,297.15869140625,287.78369140625,1.0,0.1824282109737396,1.0,1.0,0.3171369135379791,1.0,-0.828808069229126,0.683830738067627,0.1449773162603378,0.4686958491802215,0.0,0.0,0.0,23.856693267822266,25.0,531.6694946289062,-0.0,66.06413269042969,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378662109375,0.8292444348335266,0.1551697105169296,0.1389932036399841,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913269042969,0.567678689956665,0.050000000745058,0.0481226220726966,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278259277344,0.7365071773529053,0.1074345856904983,0.0753647610545158,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913269042969,0.567678689956665,0.050000000745058,0.0481226220726966,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.6821245551109314,0.0851858109235763,0.3849874138832092,287.9322814941406,288.25,287.02850341796875,283.8486633300781,289.0085754394531,297.170166015625,287.9963684082031,1.0,0.1827680021524429,1.0,1.0,0.3376684188842773,1.0,-0.8347554802894592,0.6688854694366455,0.1658700257539749,0.4529474377632141,0.0,0.0,0.0,23.689870834350582,25.0,570.7435913085938,-0.0,66.76300048828125,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575622558594,0.8354355692863464,0.1578471809625625,0.1413244009017944,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10919189453125,0.5693164467811584,0.050000000745058,0.0481125898659229,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473083496094,0.7401108145713806,0.1084043234586715,0.0760039240121841,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10919189453125,0.5693164467811584,0.050000000745058,0.0481125898659229,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1386108398437,0.6854687333106995,0.0857926234602928,0.3874909281730652,288.1517639160156,288.3500061035156,287.0673522949219,283.85528564453125,289.1643981933594,297.18243408203125,288.21368408203125,1.0,0.1831542402505874,1.0,1.0,0.3449163138866424,1.0,-0.8413006663322449,0.6657088994979858,0.1755917370319366,0.4487861096858978,0.0,0.0,0.0,23.50678253173828,25.0,577.6068725585938,-0.0,67.54585266113281,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53765869140625,0.8488669395446777,0.163453608751297,0.1462696939706802,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970703125,0.5729272961616516,0.050000000745058,0.0480909757316112,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290832519531,0.7482151389122009,0.1105152741074562,0.0774273425340652,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970703125,0.5729272961616516,0.050000000745058,0.0480909757316112,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5219421386719,0.6930793523788452,0.0871700569987297,0.3933457136154175,288.5326538085937,288.45001220703125,287.14508056640625,283.86846923828125,289.4178466796875,297.20831298828125,288.58349609375,1.0,0.184071883559227,1.0,1.0,0.3594120740890503,1.0,-0.8559186458587646,0.6614256501197815,0.1944929510354995,0.4421875178813934,0.0,0.0,0.0,23.118762969970703,25.0,520.8486938476562,-0.0,69.35539245605469,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53765869140625,0.8488669395446777,0.163453608751297,0.1462696939706802,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970703125,0.5729272961616516,0.050000000745058,0.0480909757316112,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290832519531,0.7482151389122009,0.1105152741074562,0.0774273425340652,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970703125,0.5729272961616516,0.050000000745058,0.0480909757316112,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5219421386719,0.6930793523788452,0.0871700569987297,0.3933457136154175,288.5326538085937,288.45001220703125,287.14508056640625,283.86846923828125,289.4178466796875,297.20831298828125,288.58349609375,1.0,0.184071883559227,1.0,1.0,0.3594120740890503,1.0,-0.8559186458587646,0.6614256501197815,0.1944929510354995,0.4421875178813934,0.0,0.0,0.0,23.118762969970703,25.0,520.8486938476562,-0.0,69.35539245605469,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.8631174564361572,0.1692454218864441,0.1514053493738174,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766469836235046,0.050000000745058,0.0480694063007831,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.756949245929718,0.1127479821443557,0.0789516121149063,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766469836235046,0.050000000745058,0.0480694063007831,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7012428045272827,0.0886802971363067,0.3998842537403106,288.87469482421875,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9212951660156,1.0,0.1851724684238433,1.0,1.0,0.3739078342914581,1.0,-0.8717071413993835,0.6570428013801575,0.2146643102169037,0.4352227747440338,0.0,0.0,0.0,22.745960235595703,25.0,475.6147155761719,-0.0,71.42667388916016,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.8631174564361572,0.1692454218864441,0.1514053493738174,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766469836235046,0.050000000745058,0.0480694063007831,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.756949245929718,0.1127479821443557,0.0789516121149063,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412780761719,0.5766469836235046,0.050000000745058,0.0480694063007831,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7012428045272827,0.0886802971363067,0.3998842537403106,288.87469482421875,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.9212951660156,1.0,0.1851724684238433,1.0,1.0,0.3739078342914581,1.0,-0.8717071413993835,0.6570428013801575,0.2146643102169037,0.4352227747440338,0.0,0.0,0.0,22.745960235595703,25.0,475.6147155761719,-0.0,71.42667388916016,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
