time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8780394792556763,0.1751538664102554,0.1566784381866455,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804318785667419,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445007324219,0.76617431640625,0.1150446310639381,0.0805376693606376,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804318785667419,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.7097046375274658,0.0902692750096321,0.4068681895732879,289.1463623046875,288.6499938964844,287.3006286621094,283.89459228515625,289.62158203125,297.2599792480469,289.17156982421875,1.0,0.1864445060491562,1.0,1.0,0.3610892295837402,1.0,-0.8882701992988586,0.6819822192192078,0.2062879651784896,0.4572719931602478,0.0,0.0,0.0,22.395999908447266,25.0,335.2137756347656,-0.0,73.73211669921875,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8780394792556763,0.1751538664102554,0.1566784381866455,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804318785667419,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445007324219,0.76617431640625,0.1150446310639381,0.0805376693606376,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.5804318785667419,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.7097046375274658,0.0902692750096321,0.4068681895732879,289.1463623046875,288.6499938964844,287.3006286621094,283.89459228515625,289.62158203125,297.2599792480469,289.17156982421875,1.0,0.1864445060491562,1.0,1.0,0.3610892295837402,1.0,-0.8882701992988586,0.6819822192192078,0.2062879651784896,0.4572719931602478,0.0,0.0,0.0,22.395999908447266,25.0,335.2137756347656,-0.0,73.73211669921875,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921920657157898,0.1808334290981292,0.1618247032165527,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836830139160156,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747713327407837,0.1171883270144462,0.0820584520697593,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836830139160156,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170478701591492,0.0917663127183914,0.4136590957641601,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.53924560546875,297.2825927734375,289.2977905273437,1.0,0.187847688794136,1.0,1.0,0.3482706546783447,1.0,-0.9043800234794616,0.7077487111091614,0.1966313123703003,0.4802438616752624,0.0,0.0,0.0,22.13291931152344,25.0,192.3214111328125,-0.0,76.1552505493164,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921920657157898,0.1808334290981292,0.1618247032165527,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836830139160156,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747713327407837,0.1171883270144462,0.0820584520697593,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836830139160156,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170478701591492,0.0917663127183914,0.4136590957641601,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.53924560546875,297.2825927734375,289.2977905273437,1.0,0.187847688794136,1.0,1.0,0.3482706546783447,1.0,-0.9043800234794616,0.7077487111091614,0.1966313123703003,0.4802438616752624,0.0,0.0,0.0,22.13291931152344,25.0,192.3214111328125,-0.0,76.1552505493164,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270874023437,0.8986476063728333,0.1835600286722183,0.1642979085445404,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.584986686706543,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253479003906,0.778560221195221,0.1181747838854789,0.0827630832791328,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.584986686706543,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7201102375984192,0.0924516320228576,0.4168035089969635,289.32598876953125,288.75,287.4172668457031,283.9142761230469,289.4996337890625,297.2926025390625,289.3349304199219,1.0,0.1885797530412674,1.0,1.0,0.341861367225647,1.0,-0.9119513630867004,0.7203155159950256,0.1916358470916748,0.4915237426757812,0.0,0.0,0.0,22.04483985900879,25.0,137.7238311767578,-0.0,77.37220764160156,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.904715359210968,0.186214879155159,0.1667070537805557,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860939621925354,0.050000000745058,0.0480174235999584,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.7820062041282654,0.1191029772162437,0.083428218960762,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860939621925354,0.050000000745058,0.0480174235999584,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499450683594,0.7228236794471741,0.0930901020765304,0.4197506606578827,289.3509521484375,288.8500061035156,287.4561462402344,283.9209289550781,289.4073181152344,297.3017883300781,289.35357666015625,1.0,0.1893238574266433,1.0,1.0,0.3297316133975982,1.0,-0.9191643595695496,0.7383800148963928,0.1807843446731567,0.5083581209182739,0.0,0.0,0.0,21.98252487182617,25.0,77.65425872802734,-0.0,78.58282470703125,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244323730469,0.9161030650138856,0.1912315338850021,0.1712930053472519,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.5875981450080872,0.050000000745058,0.0480094589293003,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.7876226305961609,0.1207379922270774,0.0846194252371788,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.5875981450080872,0.050000000745058,0.0480094589293003,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269348144531,0.7270883917808533,0.0941852256655693,0.4249191880226135,289.32537841796875,288.95001220703125,287.5338439941406,283.93438720703125,289.212158203125,297.31756591796875,289.3173217773437,1.0,0.1908199489116668,1.0,1.0,0.3054721057415008,1.0,-0.9322830438613892,0.7735934257507324,0.1586896181106567,0.5414137244224548,0.0,0.0,0.0,21.942869186401367,25.0,-39.33367156982422,-0.0,80.9413070678711,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244323730469,0.9161030650138856,0.1912315338850021,0.1712930053472519,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.5875981450080872,0.050000000745058,0.0480094589293003,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.7876226305961609,0.1207379922270774,0.0846194252371788,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.5875981450080872,0.050000000745058,0.0480094589293003,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269348144531,0.7270883917808533,0.0941852256655693,0.4249191880226135,289.32537841796875,288.95001220703125,287.5338439941406,283.93438720703125,289.212158203125,297.31756591796875,289.3173217773437,1.0,0.1908199489116668,1.0,1.0,0.3054721057415008,1.0,-0.9322830438613892,0.7735934257507324,0.1586896181106567,0.5414137244224548,0.0,0.0,0.0,21.942869186401367,25.0,-39.33367156982422,-0.0,80.9413070678711,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434387207031,0.9255452156066896,0.1958394646644592,0.1755118370056152,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.5880838632583618,0.050000000745058,0.0480068624019622,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.7913128137588501,0.1220570132136344,0.0855937227606773,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.5880838632583618,0.050000000745058,0.0480068624019622,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476501464844,0.7296790480613708,0.0950089171528816,0.4289132058620453,289.2450256347656,289.04998779296875,287.6114501953125,283.9481811523437,289.0393371582031,297.3298645019531,289.2322998046875,1.0,0.1922785937786102,1.0,1.0,0.2812126278877258,1.0,-0.9433041214942932,0.8057921528816223,0.1375119835138321,0.5719490051269531,0.0,0.0,0.0,22.01782417297364,25.0,-111.52587127685548,-0.0,83.13948059082031,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434387207031,0.9255452156066896,0.1958394646644592,0.1755118370056152,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.5880838632583618,0.050000000745058,0.0480068624019622,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.7913128137588501,0.1220570132136344,0.0855937227606773,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.5880838632583618,0.050000000745058,0.0480068624019622,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476501464844,0.7296790480613708,0.0950089171528816,0.4289132058620453,289.2450256347656,289.04998779296875,287.6114501953125,283.9481811523437,289.0393371582031,297.3298645019531,289.2322998046875,1.0,0.1922785937786102,1.0,1.0,0.2812126278877258,1.0,-0.9433041214942932,0.8057921528816223,0.1375119835138321,0.5719490051269531,0.0,0.0,0.0,22.01782417297364,25.0,-111.52587127685548,-0.0,83.13948059082031,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567687988281,0.9330004453659058,0.2001516968011856,0.1794337332248687,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.587750256061554,0.050000000745058,0.0480085425078868,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.7933852672576904,0.1231211647391319,0.0863774642348289,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.587750256061554,0.050000000745058,0.0480085425078868,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.7308499217033386,0.0955945402383804,0.4317961037158966,289.15789794921875,289.1499938964844,287.68896484375,283.9623413085937,288.99615478515625,297.3400573730469,289.1493835449219,1.0,0.1936572194099426,1.0,1.0,0.2700105607509613,1.0,-0.9524166584014891,0.8237323760986328,0.1286842823028564,0.5887235403060913,0.0,0.0,0.0,22.178699493408203,25.0,-109.85801696777344,-0.0,85.144775390625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567687988281,0.9330004453659058,0.2001516968011856,0.1794337332248687,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.587750256061554,0.050000000745058,0.0480085425078868,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.7933852672576904,0.1231211647391319,0.0863774642348289,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.587750256061554,0.050000000745058,0.0480085425078868,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15985107421875,0.7308499217033386,0.0955945402383804,0.4317961037158966,289.15789794921875,289.1499938964844,287.68896484375,283.9623413085937,288.99615478515625,297.3400573730469,289.1493835449219,1.0,0.1936572194099426,1.0,1.0,0.2700105607509613,1.0,-0.9524166584014891,0.8237323760986328,0.1286842823028564,0.5887235403060913,0.0,0.0,0.0,22.178699493408203,25.0,-109.85801696777344,-0.0,85.144775390625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970153808594,0.9395973682403564,0.2043851017951965,0.1832414716482162,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5871385335922241,0.050000000745058,0.0480116829276084,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09844970703125,0.7947700619697571,0.1240662559866905,0.0870556086301803,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5871385335922241,0.050000000745058,0.0480116829276084,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995178222656,0.7313496470451355,0.0960401222109794,0.4339424073696136,289.09796142578125,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.3500671386719,289.09112548828125,1.0,0.1949427276849746,1.0,1.0,0.2588085234165191,1.0,-0.9603846073150636,0.8400381207466125,0.1203465238213539,0.6041052341461182,0.0,0.0,0.0,22.3642578125,25.0,-88.46934509277344,-0.0,86.99832153320312,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970153808594,0.9395973682403564,0.2043851017951965,0.1832414716482162,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5871385335922241,0.050000000745058,0.0480116829276084,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09844970703125,0.7947700619697571,0.1240662559866905,0.0870556086301803,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.5871385335922241,0.050000000745058,0.0480116829276084,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995178222656,0.7313496470451355,0.0960401222109794,0.4339424073696136,289.09796142578125,289.25,287.766357421875,283.9769897460937,288.97003173828125,297.3500671386719,289.09112548828125,1.0,0.1949427276849746,1.0,1.0,0.2588085234165191,1.0,-0.9603846073150636,0.8400381207466125,0.1203465238213539,0.6041052341461182,0.0,0.0,0.0,22.3642578125,25.0,-88.46934509277344,-0.0,86.99832153320312,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.9427961111068726,0.2064943313598632,0.1851356029510498,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.5868330001831055,0.050000000745058,0.048013262450695,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.7953977584838867,0.1245158985257148,0.0873754918575286,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.5868330001831055,0.050000000745058,0.048013262450695,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07373046875,0.7315104007720947,0.0962297692894935,0.434846431016922,289.07232666015625,289.25,287.80499267578125,283.9845275878906,288.9591369628906,297.3552551269531,289.0661926269531,1.0,0.1955524235963821,1.0,1.0,0.2532075047492981,1.0,-0.9641309380531312,0.8478674292564392,0.1162634715437889,0.6115105748176575,0.0,0.0,0.0,22.45451736450196,25.0,-78.79029083251953,-0.0,87.88385009765625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516052246094,0.9459282159805298,0.2086044400930404,0.187027633190155,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.5865257382392883,0.050000000745058,0.0480148531496524,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523376464844,0.7959953546524048,0.1249568611383438,0.0876873508095741,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558166503906,0.5865257382392883,0.050000000745058,0.0480148531496524,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0529479980469,0.7316266894340515,0.096404030919075,0.4356693029403686,289.05206298828125,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.04962158203125,1.0,0.1961409747600555,1.0,1.0,0.255879670381546,1.0,-0.9677676558494568,0.8490742444992065,0.118693433701992,0.6123350262641907,0.0,0.0,0.0,22.542556762695312,25.0,-53.75429916381836,-0.0,88.74607849121094,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.952484965324402,0.2129508405923843,0.1908803582191467,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861431956291199,0.050000000745058,0.04801682010293,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975015044212341,0.1258850544691085,0.0883226320147514,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861431956291199,0.050000000745058,0.04801682010293,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7320603728294373,0.0967628732323646,0.4372552037239074,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699157714844,1.0,0.1972665637731552,1.0,1.0,0.2612240016460418,1.0,-0.975062370300293,0.850465714931488,0.1245966553688049,0.6128929257392883,0.0,0.0,0.0,22.687475204467773,25.0,17.18695068359375,-0.0,90.43891143798828,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.952484965324402,0.2129508405923843,0.1908803582191467,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861431956291199,0.050000000745058,0.04801682010293,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.7975015044212341,0.1258850544691085,0.0883226320147514,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619812011719,0.5861431956291199,0.050000000745058,0.04801682010293,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7320603728294373,0.0967628732323646,0.4372552037239074,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699157714844,1.0,0.1972665637731552,1.0,1.0,0.2612240016460418,1.0,-0.975062370300293,0.850465714931488,0.1245966553688049,0.6128929257392883,0.0,0.0,0.0,22.687475204467773,25.0,17.18695068359375,-0.0,90.43891143798828,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599078297615052,0.2175377458333969,0.1949364095926284,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863043069839478,0.050000000745058,0.0480159260332584,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.799893856048584,0.126936063170433,0.0890329703688621,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863043069839478,0.050000000745058,0.0480159260332584,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331686019897461,0.0971930101513862,0.4390884637832641,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.386962890625,289.1241760253906,1.0,0.1983536928892135,1.0,1.0,0.2665683329105377,1.0,-0.9829810857772828,0.8521690368652344,0.1308120340108871,0.6134945750236511,0.0,0.0,0.0,22.76584243774414,25.0,68.01415252685547,-0.0,92.16870880126952,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599078297615052,0.2175377458333969,0.1949364095926284,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863043069839478,0.050000000745058,0.0480159260332584,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.799893856048584,0.126936063170433,0.0890329703688621,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863043069839478,0.050000000745058,0.0480159260332584,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331686019897461,0.0971930101513862,0.4390884637832641,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.24169921875,297.386962890625,289.1241760253906,1.0,0.1983536928892135,1.0,1.0,0.2665683329105377,1.0,-0.9829810857772828,0.8521690368652344,0.1308120340108871,0.6134945750236511,0.0,0.0,0.0,22.76584243774414,25.0,68.01415252685547,-0.0,92.16870880126952,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679785966873168,0.222371906042099,0.1992021203041076,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869698524475098,0.050000000745058,0.0480123795568943,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031736612319946,0.1281279176473617,0.0898345783352851,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869698524475098,0.050000000745058,0.0480123795568943,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349883317947388,0.0977207049727439,0.4413107633590698,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.44677734375,297.40362548828125,289.221923828125,1.0,0.1994324028491974,1.0,1.0,0.2822755873203277,1.0,-0.991721510887146,0.8446760177612305,0.1470455080270767,0.6046050786972046,0.0,0.0,0.0,22.78326988220215,25.0,135.1004180908203,-0.0,93.98280334472656,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679785966873168,0.222371906042099,0.1992021203041076,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869698524475098,0.050000000745058,0.0480123795568943,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031736612319946,0.1281279176473617,0.0898345783352851,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869698524475098,0.050000000745058,0.0480123795568943,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349883317947388,0.0977207049727439,0.4413107633590698,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.44677734375,297.40362548828125,289.221923828125,1.0,0.1994324028491974,1.0,1.0,0.2822755873203277,1.0,-0.991721510887146,0.8446760177612305,0.1470455080270767,0.6046050786972046,0.0,0.0,0.0,22.78326988220215,25.0,135.1004180908203,-0.0,93.98280334472656,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9768298268318176,0.2275636494159698,0.2037620991468429,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882936120033264,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076291680335999,0.1295253783464431,0.0907662883400917,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882936120033264,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.737800657749176,0.098401203751564,0.4441412687301636,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683959960937,297.42333984375,289.3681945800781,1.0,0.2005384564399719,1.0,1.0,0.2979828417301178,1.0,-1.0016928911209106,0.8365506529808044,0.1651422381401062,0.5946189165115356,0.0,0.0,0.0,22.72658348083496,25.0,195.60964965820312,-0.0,95.95421600341795,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9768298268318176,0.2275636494159698,0.2037620991468429,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882936120033264,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076291680335999,0.1295253783464431,0.0907662883400917,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882936120033264,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.737800657749176,0.098401203751564,0.4441412687301636,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683959960937,297.42333984375,289.3681945800781,1.0,0.2005384564399719,1.0,1.0,0.2979828417301178,1.0,-1.0016928911209106,0.8365506529808044,0.1651422381401062,0.5946189165115356,0.0,0.0,0.0,22.72658348083496,25.0,195.60964965820312,-0.0,95.95421600341795,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350891113281,0.9814916849136353,0.230297714471817,0.206165537238121,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41339111328125,0.5892174243927002,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4303283691406,0.8102840781211853,0.1303073167800903,0.0912889912724495,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41339111328125,0.5892174243927002,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4269104003906,0.7396295070648193,0.0988064408302307,0.4458361864089966,289.4317626953125,289.75,288.18865966796875,284.0704040527344,289.7822265625,297.4342956542969,289.4530944824219,1.0,0.2011133581399917,1.0,1.0,0.3058364689350128,1.0,-1.0072274208068848,0.8324294090270996,0.1747980415821075,0.589365541934967,0.0,0.0,0.0,22.67026710510254,25.0,219.6158599853516,-0.0,97.01980590820312,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245666503906,0.9862399101257324,0.2331201136112213,0.2086485922336578,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.5903091430664062,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195617675781,0.8131968379020691,0.1311436146497726,0.0918494090437889,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.5903091430664062,0.050000000745058,0.0479949861764907,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51593017578125,0.7417436242103577,0.0992554873228073,0.4477235376834869,289.5210876464844,289.8500061035156,288.2267150878906,284.0802917480469,289.88555908203125,297.4459228515625,289.5431213378906,1.0,0.2017081677913665,1.0,1.0,0.3122296035289764,1.0,-1.0131317377090454,0.829808235168457,0.1833235621452331,0.5854682326316833,0.0,0.0,0.0,22.597131729125977,25.0,236.5799560546875,-0.0,98.1455078125,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9956864714622498,0.2389937043190002,0.2138295620679855,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929044485092163,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.819668173789978,0.1329604536294937,0.0930746868252754,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929044485092163,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70025634765625,0.7467469573020935,0.1002739295363426,0.4520491063594818,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.4707336425781,289.7284240722656,1.0,0.2029687613248825,1.0,1.0,0.3250158727169037,1.0,-1.0259716510772705,0.8248779773712158,0.2010936737060547,0.5775956511497498,0.0,0.0,0.0,22.41276931762696,25.0,256.4353332519531,-0.0,100.58705139160156,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9956864714622498,0.2389937043190002,0.2138295620679855,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929044485092163,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040710449219,0.819668173789978,0.1329604536294937,0.0930746868252754,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929044485092163,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70025634765625,0.7467469573020935,0.1002739295363426,0.4520491063594818,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,290.0902099609375,297.4707336425781,289.7284240722656,1.0,0.2029687613248825,1.0,1.0,0.3250158727169037,1.0,-1.0259716510772705,0.8248779773712158,0.2010936737060547,0.5775956511497498,0.0,0.0,0.0,22.41276931762696,25.0,256.4353332519531,-0.0,100.58705139160156,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029541015625,0.992803990840912,0.2456128448247909,0.2126557230949401,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915808081626892,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8218610882759094,0.1349423080682754,0.0944353938102722,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915808081626892,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479817271232605,0.101434513926506,0.4571281671524048,289.89923095703125,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.5021667480469,289.9226379394531,1.0,0.2041378617286682,1.0,1.0,0.3378021717071533,1.0,-1.0323209762573242,0.8142507076263428,0.2180702537298202,0.5656425356864929,0.0,0.0,0.0,22.65550804138184,25.0,269.1273498535156,-0.0,102.39250183105467,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029541015625,0.992803990840912,0.2456128448247909,0.2126557230949401,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915808081626892,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8218610882759094,0.1349423080682754,0.0944353938102722,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8776550292969,0.5915808081626892,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479817271232605,0.101434513926506,0.4571281671524048,289.89923095703125,290.04998779296875,288.3780517578125,284.1229858398437,290.29644775390625,297.5021667480469,289.9226379394531,1.0,0.2041378617286682,1.0,1.0,0.3378021717071533,1.0,-1.0323209762573242,0.8142507076263428,0.2180702537298202,0.5656425356864929,0.0,0.0,0.0,22.65550804138184,25.0,269.1273498535156,-0.0,102.39250183105467,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.9917553067207336,0.2533579468727112,0.2118619680404663,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915054678916931,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.8257148861885071,0.1370689272880554,0.0958974957466125,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915054678916931,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508717775344849,0.1027405932545661,0.4628311991691589,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5469970703125,290.1039428710937,1.0,0.2052271366119384,1.0,1.0,0.3432347178459167,1.0,-1.0398536920547483,0.8128116130828857,0.2270420789718628,0.5623145699501038,0.0,0.0,0.0,22.75126838684082,25.0,250.3045959472656,-0.0,104.23915100097656,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.9917553067207336,0.2533579468727112,0.2118619680404663,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915054678916931,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08282470703125,0.8257148861885071,0.1370689272880554,0.0958974957466125,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915054678916931,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508717775344849,0.1027405932545661,0.4628311991691589,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5469970703125,290.1039428710937,1.0,0.2052271366119384,1.0,1.0,0.3432347178459167,1.0,-1.0398536920547483,0.8128116130828857,0.2270420789718628,0.5623145699501038,0.0,0.0,0.0,22.75126838684082,25.0,250.3045959472656,-0.0,104.23915100097656,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915091395378112,0.2614292502403259,0.2111340165138244,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575261116028,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304134607315063,0.1392713040113449,0.0974222421646118,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575261116028,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.754696786403656,0.1041396334767341,0.4690048098564148,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.2645263671875,1.0,0.2063120901584625,1.0,1.0,0.3486672341823578,1.0,-1.0483256578445437,0.8121941089630127,0.2361315637826919,0.5594203472137451,0.0,0.0,0.0,22.77596092224121,28.0,228.18081665039065,-0.0,106.17122650146484,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915091395378112,0.2614292502403259,0.2111340165138244,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575261116028,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304134607315063,0.1392713040113449,0.0974222421646118,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575261116028,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.754696786403656,0.1041396334767341,0.4690048098564148,290.2461242675781,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.2645263671875,1.0,0.2063120901584625,1.0,1.0,0.3486672341823578,1.0,-1.0483256578445437,0.8121941089630127,0.2361315637826919,0.5594203472137451,0.0,0.0,0.0,22.77596092224121,28.0,228.18081665039065,-0.0,106.17122650146484,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
