time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9917888641357422,0.2655228972434997,0.2119618207216262,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914294123649597,0.050000000745058,0.0479890629649162,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.8317447900772095,0.1403939425945282,0.0982032567262649,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914294123649597,0.050000000745058,0.0479890629649162,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.755687415599823,0.104866974055767,0.4722382724285126,290.3233947753906,290.25,288.5652770996094,284.1841735839844,290.630615234375,297.6133117675781,290.3412170410156,1.0,0.2073537409305572,1.0,1.0,0.3513835072517395,1.0,-1.0541435480117798,0.8129738569259644,0.241169661283493,0.5585812330245972,0.0,0.0,0.0,22.92166519165039,28.0,219.9276580810547,-0.0,107.75276947021484,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9923593401908876,0.2695428133010864,0.2136991620063781,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901082754135132,0.050000000745058,0.0479957573115825,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322874307632446,0.1415290385484695,0.0989965423941612,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901082754135132,0.050000000745058,0.0479957573115825,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559618949890137,0.1056181341409683,0.4755868017673492,290.3962097167969,290.3500061035156,288.6024475097656,284.1976013183594,290.6547546386719,297.6240234375,290.4110717773437,1.0,0.2086852043867111,1.0,1.0,0.3497641980648041,1.0,-1.061215043067932,0.8198307752609253,0.2413843423128128,0.5634570717811584,0.0,0.0,0.0,23.173067092895508,31.0,200.0864105224609,-0.0,109.8329620361328,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940757155418396,0.2771884500980377,0.2193996906280517,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313586711883545,0.1437797844409942,0.1005918979644775,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.754696786403656,0.1071347519755363,0.4824954569339752,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121421843767166,1.0,1.0,0.3465256094932556,1.0,-1.0783170461654663,0.8364510536193848,0.2418659627437591,0.5753408670425415,0.0,0.0,0.0,23.946882247924805,34.0,146.76695251464844,-0.0,115.26809692382812,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940757155418396,0.2771884500980377,0.2193996906280517,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313586711883545,0.1437797844409942,0.1005918979644775,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.754696786403656,0.1071347519755363,0.4824954569339752,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121421843767166,1.0,1.0,0.3465256094932556,1.0,-1.0783170461654663,0.8364510536193848,0.2418659627437591,0.5753408670425415,0.0,0.0,0.0,23.946882247924805,34.0,146.76695251464844,-0.0,115.26809692382812,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961639046669006,0.2842112481594085,0.2277154624462127,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792787671089172,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279069066047668,0.1459605693817138,0.1021533459424972,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792787671089172,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511164546012878,0.1086063757538795,0.4893299639225006,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293334960937,290.585205078125,1.0,0.2165102660655975,1.0,1.0,0.3432870209217071,1.0,-1.0984580516815186,0.8553382754325867,0.243119791150093,0.5888160467147827,0.0,0.0,0.0,25.074907302856445,37.0,109.79712677001952,-0.0,122.26972198486328,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961639046669006,0.2842112481594085,0.2277154624462127,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792787671089172,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279069066047668,0.1459605693817138,0.1021533459424972,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792787671089172,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511164546012878,0.1086063757538795,0.4893299639225006,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293334960937,290.585205078125,1.0,0.2165102660655975,1.0,1.0,0.3432870209217071,1.0,-1.0984580516815186,0.8553382754325867,0.243119791150093,0.5888160467147827,0.0,0.0,0.0,25.074907302856445,37.0,109.79712677001952,-0.0,122.26972198486328,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.9980189800262452,0.2910102009773254,0.2375611215829849,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714582800865173,0.050000000745058,0.0480981692671775,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231582045555115,0.1484189331531524,0.103817768394947,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714582800865173,0.050000000745058,0.0480981692671775,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464911341667175,0.1103691086173057,0.4968818426132202,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216437757015228,1.0,1.0,0.3404477536678314,1.0,-1.1214439868927002,0.8758236169815063,0.2456203550100326,0.603472113609314,0.0,0.0,0.0,26.498470306396484,25.0,87.49128723144531,-0.0,130.80018615722656,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.9980189800262452,0.2910102009773254,0.2375611215829849,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714582800865173,0.050000000745058,0.0480981692671775,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231582045555115,0.1484189331531524,0.103817768394947,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714582800865173,0.050000000745058,0.0480981692671775,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464911341667175,0.1103691086173057,0.4968818426132202,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216437757015228,1.0,1.0,0.3404477536678314,1.0,-1.1214439868927002,0.8758236169815063,0.2456203550100326,0.603472113609314,0.0,0.0,0.0,26.498470306396484,25.0,87.49128723144531,-0.0,130.80018615722656,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.997036874294281,0.2990624904632568,0.2319198250770568,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759621858596802,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330829739570618,0.1513426452875137,0.105766549706459,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759621858596802,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.755917489528656,0.1126584932208061,0.5064623951911926,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.6972351074219,1.0,0.2210896760225296,1.0,1.0,0.3376085162162781,1.0,-1.1284573078155518,0.8847142457962036,0.2437431216239929,0.6105591058731079,0.0,0.0,0.0,25.92167854309082,28.0,72.27857208251953,-0.0,131.52462768554688,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.997036874294281,0.2990624904632568,0.2319198250770568,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759621858596802,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330829739570618,0.1513426452875137,0.105766549706459,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759621858596802,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.755917489528656,0.1126584932208061,0.5064623951911926,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.6972351074219,1.0,0.2210896760225296,1.0,1.0,0.3376085162162781,1.0,-1.1284573078155518,0.8847142457962036,0.2437431216239929,0.6105591058731079,0.0,0.0,0.0,25.92167854309082,28.0,72.27857208251953,-0.0,131.52462768554688,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.9964706897735596,0.3039751946926117,0.2291271090507507,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781684517860413,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.8382804989814758,0.1529393047094345,0.1068407520651817,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781684517860413,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7610921859741211,0.1139881089329719,0.5120806097984314,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,290.8006896972656,297.6378173828125,290.7197265625,1.0,0.2215174436569214,1.0,1.0,0.3361888825893402,1.0,-1.133103609085083,0.890005350112915,0.2430982142686844,0.6146183609962463,0.0,0.0,0.0,25.66302490234375,28.0,66.90379333496094,-0.0,132.24624633789062,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.996134638786316,0.3090589046478271,0.2275829017162323,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793818831443787,0.050000000745058,0.0480524972081184,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.8425089120864868,0.1546105593442917,0.107976034283638,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793818831443787,0.050000000745058,0.0480524972081184,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.7654921412467957,0.1154301092028617,0.5182628035545349,290.7367858886719,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,297.6492004394531,290.7413330078125,1.0,0.2223025858402252,1.0,1.0,0.3340939879417419,1.0,-1.1400156021118164,0.8977868556976318,0.2422287315130233,0.6207465529441833,0.0,0.0,0.0,25.581016540527344,31.0,62.1582145690918,-0.0,133.91427612304688,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.995917797088623,0.3194358348846435,0.2266240119934082,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.580132782459259,0.050000000745058,0.0480482243001461,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493865728378296,0.1581398993730545,0.110393151640892,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.580132782459259,0.050000000745058,0.0480482243001461,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731227278709412,0.118597462773323,0.5320311784744263,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.77899169921875,1.0,0.2248949855566024,1.0,1.0,0.3299042284488678,1.0,-1.1582797765731812,0.9167409539222716,0.2415387630462646,0.6355788707733154,0.0,0.0,0.0,25.7189884185791,34.0,53.64439010620117,-0.0,139.10025024414062,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.995917797088623,0.3194358348846435,0.2266240119934082,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.580132782459259,0.050000000745058,0.0480482243001461,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493865728378296,0.1581398993730545,0.110393151640892,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.580132782459259,0.050000000745058,0.0480482243001461,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731227278709412,0.118597462773323,0.5320311784744263,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.77899169921875,1.0,0.2248949855566024,1.0,1.0,0.3299042284488678,1.0,-1.1582797765731812,0.9167409539222716,0.2415387630462646,0.6355788707733154,0.0,0.0,0.0,25.7189884185791,34.0,53.64439010620117,-0.0,139.10025024414062,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.996292233467102,0.3298642635345459,0.2282962799072265,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788207650184631,0.050000000745058,0.0480553694069385,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541470766067505,0.1618816703557968,0.1129735484719276,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788207650184631,0.050000000745058,0.0480553694069385,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790552973747253,0.1220766529440879,0.547335684299469,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287024557590484,1.0,1.0,0.3257144391536712,1.0,-1.1817692518234253,0.9395929574966432,0.2421763092279434,0.6533688902854919,0.0,0.0,0.0,26.22607612609864,37.0,49.83139801025391,-0.0,146.63873291015625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.996292233467102,0.3298642635345459,0.2282962799072265,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788207650184631,0.050000000745058,0.0480553694069385,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541470766067505,0.1618816703557968,0.1129735484719276,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788207650184631,0.050000000745058,0.0480553694069385,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790552973747253,0.1220766529440879,0.547335684299469,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287024557590484,1.0,1.0,0.3257144391536712,1.0,-1.1817692518234253,0.9395929574966432,0.2421763092279434,0.6533688902854919,0.0,0.0,0.0,26.22607612609864,37.0,49.83139801025391,-0.0,146.63873291015625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9971000552177428,0.3401693105697632,0.2322460860013961,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757014155387878,0.050000000745058,0.048072837293148,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569063544273376,0.1657760590314865,0.1156853586435318,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757014155387878,0.050000000745058,0.048072837293148,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832923531532288,0.1257898509502411,0.5638526678085327,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.70928955078125,290.80975341796875,1.0,0.2335610687732696,1.0,1.0,0.3068984150886535,1.0,-1.209630846977234,0.9849039912223816,0.2247268855571746,0.6927198171615601,0.0,0.0,0.0,27.07024383544922,40.0,-7.097590923309326,-0.0,156.43678283691406,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9971000552177428,0.3401693105697632,0.2322460860013961,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757014155387878,0.050000000745058,0.048072837293148,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569063544273376,0.1657760590314865,0.1156853586435318,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757014155387878,0.050000000745058,0.048072837293148,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832923531532288,0.1257898509502411,0.5638526678085327,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.70928955078125,290.80975341796875,1.0,0.2335610687732696,1.0,1.0,0.3068984150886535,1.0,-1.209630846977234,0.9849039912223816,0.2247268855571746,0.6927198171615601,0.0,0.0,0.0,27.07024383544922,40.0,-7.097590923309326,-0.0,156.43678283691406,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981408715248108,0.3500465750694275,0.2383564710617065,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708149671554565,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573907613754272,0.1696539968252182,0.1184203773736953,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708149671554565,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855041027069092,0.1295865327119827,0.580956220626831,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393055856227874,1.0,1.0,0.2880823910236358,1.0,-1.2408450841903689,1.0332382917404177,0.2076068371534347,0.7344616651535034,0.0,0.0,0.0,28.252328872680664,43.0,-56.499794006347656,-0.0,168.3897247314453,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981408715248108,0.3500465750694275,0.2383564710617065,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708149671554565,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573907613754272,0.1696539968252182,0.1184203773736953,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708149671554565,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855041027069092,0.1295865327119827,0.580956220626831,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393055856227874,1.0,1.0,0.2880823910236358,1.0,-1.2408450841903689,1.0332382917404177,0.2076068371534347,0.7344616651535034,0.0,0.0,0.0,28.252328872680664,43.0,-56.499794006347656,-0.0,168.3897247314453,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.998658001422882,0.3548080623149872,0.242121547460556,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.567766547203064,0.050000000745058,0.0481195971369743,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568015694618225,0.1715737432241439,0.1197779551148414,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.567766547203064,0.050000000745058,0.0481195971369743,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858424186706543,0.1314954608678817,0.589592456817627,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.640625,297.72540283203125,290.7294616699219,1.0,0.2424594163894653,1.0,1.0,0.2786743938922882,1.0,-1.257404088973999,1.0580519437789917,0.1993521153926849,0.7558028101921082,0.0,0.0,0.0,28.96849632263184,43.0,-71.72056579589844,-0.0,175.13961791992188,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594537675380707,0.2462610453367233,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643830895423889,0.050000000745058,0.0481406040489673,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557427525520325,0.17348013818264,0.1211286932229995,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643830895423889,0.050000000745058,0.0481406040489673,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857323288917542,0.1334049552679062,0.5982568264007568,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.724609375,290.68994140625,1.0,0.2457754611968994,1.0,1.0,0.2633987963199615,1.0,-1.274444580078125,1.0899146795272827,0.1845298707485199,0.7840811610221863,0.0,0.0,0.0,29.764497756958008,46.0,-97.3456039428711,-0.0,182.38584899902344,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682853281497955,0.2555482089519501,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566930174827576,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522452116012573,0.17718306183815,0.1237780675292015,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566930174827576,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841547727584839,0.1371673196554184,0.6154677271842957,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.5739440917969,1.0,0.2528150975704193,1.0,1.0,0.2328475713729858,1.0,-1.309552788734436,1.153623104095459,0.1559296399354934,0.8404411673545837,0.0,0.0,0.0,31.597984313964844,49.0,-146.9237518310547,-0.0,198.29461669921875,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682853281497955,0.2555482089519501,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566930174827576,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522452116012573,0.17718306183815,0.1237780675292015,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566930174827576,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841547727584839,0.1371673196554184,0.6154677271842957,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.5739440917969,1.0,0.2528150975704193,1.0,1.0,0.2328475713729858,1.0,-1.309552788734436,1.153623104095459,0.1559296399354934,0.8404411673545837,0.0,0.0,0.0,31.597984313964844,49.0,-146.9237518310547,-0.0,198.29461669921875,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765205144882202,0.2659073770046234,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480836033821106,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471910357475281,0.1807204931974411,0.1263176053762436,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480836033821106,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7809926867485046,0.1408285945653915,0.632286548614502,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602717876434326,1.0,1.0,0.2022963613271713,1.0,-1.3453725576400757,1.2151648998260498,0.1302077174186706,0.8945209383964539,0.0,0.0,0.0,33.74078369140625,52.0,-161.37962341308594,-0.0,215.9453582763672,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765205144882202,0.2659073770046234,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480836033821106,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471910357475281,0.1807204931974411,0.1263176053762436,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480836033821106,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7809926867485046,0.1408285945653915,0.632286548614502,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602717876434326,1.0,1.0,0.2022963613271713,1.0,-1.3453725576400757,1.2151648998260498,0.1302077174186706,0.8945209383964539,0.0,0.0,0.0,33.74078369140625,52.0,-161.37962341308594,-0.0,215.9453582763672,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842628002166748,0.277031272649765,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413849472999573,0.1841563135385513,0.1287824809551239,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769622206687927,0.1444159895181656,0.6487847566604614,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546630859375,297.6925354003906,290.3293151855469,1.0,0.2680195271968841,1.0,1.0,0.1633031368255615,1.0,-1.3816583156585691,1.2809301614761353,0.1007282584905624,0.952723503112793,0.0,0.0,0.0,36.135650634765625,55.0,-170.8711700439453,-0.0,235.23117065429688,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842628002166748,0.277031272649765,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413849472999573,0.1841563135385513,0.1287824809551239,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769622206687927,0.1444159895181656,0.6487847566604614,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546630859375,297.6925354003906,290.3293151855469,1.0,0.2680195271968841,1.0,1.0,0.1633031368255615,1.0,-1.3816583156585691,1.2809301614761353,0.1007282584905624,0.952723503112793,0.0,0.0,0.0,36.135650634765625,55.0,-170.8711700439453,-0.0,235.23117065429688,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.391452819108963,0.2887101769447326,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304874181747437,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.8353765606880188,0.1874785721302032,0.131183922290802,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304874181747437,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725936770439148,0.1479142755270004,0.6649706959724426,290.1805114746094,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.16168212890625,1.0,0.27596315741539,1.0,1.0,0.1243099048733711,1.0,-1.4181755781173706,1.3731162548065186,0.0450593866407871,1.037192463874817,0.0,0.0,0.0,38.731815338134766,58.0,-236.5530242919922,-0.0,256.0595397949219,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.391452819108963,0.2887101769447326,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304874181747437,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.8353765606880188,0.1874785721302032,0.131183922290802,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304874181747437,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725936770439148,0.1479142755270004,0.6649706959724426,290.1805114746094,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.16168212890625,1.0,0.27596315741539,1.0,1.0,0.1243099048733711,1.0,-1.4181755781173706,1.3731162548065186,0.0450593866407871,1.037192463874817,0.0,0.0,0.0,38.731815338134766,58.0,-236.5530242919922,-0.0,256.0595397949219,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.9990000128746032,0.3946951329708099,0.2948056757450104,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.526215672492981,0.050000000745058,0.0484413132071495,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704040527344,0.8321967720985413,0.1890251338481903,0.1323252618312835,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.526215672492981,0.050000000745058,0.0484413132071495,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07293701171875,0.7701959609985352,0.1495748609304428,0.672773540019989,290.0692749023437,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.051025390625,1.0,0.27997687458992,1.0,1.0,0.1048132926225662,1.0,-1.4363298416137695,1.416271448135376,0.0200584437698125,1.0765221118927002,0.0,0.0,0.0,40.11013412475586,58.0,-266.1241149902344,-0.0,266.98956298828125,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9687194824219,0.9990000128746032,0.3987005352973938,0.2767326533794403,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9796142578125,0.7190154194831848,0.1337251216173172,0.1072655618190765,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8509964942932129,0.1905617713928222,0.133302554488182,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942626953125,0.5394110083580017,0.050000000745058,0.0483201295137405,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896653413772583,0.1512304246425628,0.6795887351036072,289.9705505371094,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.9573059082031,1.0,0.2851415872573852,1.0,1.0,0.0846408009529113,1.0,-1.4944162368774414,1.487652063369751,0.0067641027271747,1.135361671447754,0.0,0.0,0.0,38.08484649658203,78.0,-253.4550628662109,-0.0,287.1816711425781,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710632324219,0.9990000128746032,0.4073380529880523,0.3024075031280517,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363151907920837,0.1323581784963607,0.1265556514263153,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8318593502044678,0.1936255395412445,0.1355606466531753,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.5211377143859863,0.050000000745058,0.048493355512619,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.77195805311203,0.1543974131345749,0.6948218941688538,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021243214607239,1.0,1.0,0.0442958213388919,1.0,-1.5696280002593994,1.5693284273147583,0.0002995462855324,1.2017260789871216,0.0,0.0,0.0,43.92018508911133,81.0,-140.87841796875,-0.0,337.87744140625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710632324219,0.9990000128746032,0.4073380529880523,0.3024075031280517,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363151907920837,0.1323581784963607,0.1265556514263153,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8318593502044678,0.1936255395412445,0.1355606466531753,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.5211377143859863,0.050000000745058,0.048493355512619,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.77195805311203,0.1543974131345749,0.6948218941688538,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021243214607239,1.0,1.0,0.0442958213388919,1.0,-1.5696280002593994,1.5693284273147583,0.0002995462855324,1.2017260789871216,0.0,0.0,0.0,43.92018508911133,81.0,-140.87841796875,-0.0,337.87744140625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
