time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033173203468323,0.4039598703384399,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149183988571167,0.2426823824644088,0.2295612841844558,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650509715080261,0.2926441133022308,0.2045544981956482,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769960343837738,0.204868733882904,0.1941649168729782,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821540355682373,0.2485990822315216,1.117240309715271,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769735336303711,1.0,1.0,0.0,1.0,-2.580440759658813,2.580435514450073,5.353280812414596e-06,1.992930769920349,0.0,0.0,0.0,92.44967651367188,120.0,104.25392150878906,-0.0,1387.818115234375,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033173203468323,0.4039598703384399,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149183988571167,0.2426823824644088,0.2295612841844558,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650509715080261,0.2926441133022308,0.2045544981956482,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769960343837738,0.204868733882904,0.1941649168729782,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821540355682373,0.2485990822315216,1.117240309715271,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769735336303711,1.0,1.0,0.0,1.0,-2.580440759658813,2.580435514450073,5.353280812414596e-06,1.992930769920349,0.0,0.0,0.0,92.44967651367188,120.0,104.25392150878906,-0.0,1387.818115234375,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090404391288757,0.4083967804908752,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160566091537476,0.2463641911745071,0.2331015318632125,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649595379829407,0.2957145571708679,0.2067355811595916,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711028456687927,0.207968533039093,0.19716477394104,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217493295669556,0.2514682710170746,1.1304316520690918,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827143251895904,1.0,1.0,0.0,1.0,-2.612103223800659,2.61209774017334,5.485725978360279e-06,2.017517328262329,0.0,0.0,0.0,94.6134262084961,120.0,104.16072845458984,-0.0,1439.0816650390625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147449612617493,0.4126687347888946,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172085881233215,0.2499992251396179,0.2365900725126266,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649464249610901,0.2987526059150696,0.2088885456323623,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722426652908325,0.2110097855329513,0.2001022398471832,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219863176345825,0.2542758285999298,1.1433117389678955,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.87957763671875,291.1112365722656,1.0,0.488311231136322,1.0,1.0,0.0,1.0,-2.6430227756500244,2.643017053604126,5.616626367555e-06,2.0415260791778564,0.0,0.0,0.0,96.73577117919922,123.0,104.0682373046875,-0.0,1490.28271484375,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215805411338806,0.4175537526607513,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186386823654175,0.2543119192123413,0.2407209575176239,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.865060031414032,0.3023676872253418,0.2114447653293609,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736386060714722,0.2145936340093612,0.2035566419363021,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223345279693604,0.2575759589672088,1.1584171056747437,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948473870754242,1.0,1.0,0.0,1.0,-2.679232120513916,2.6792263984680176,5.771881660621148e-06,2.069641590118408,0.0,0.0,0.0,99.22209167480467,123.0,103.96244049072266,-0.0,1551.6416015625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261396408081055,0.4206652343273163,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.819629430770874,0.2571652829647064,0.2434498220682144,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652186989784241,0.3047660291194916,0.2131377905607223,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7745974659919739,0.21695177257061,0.2058256417512893,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226134777069092,0.259743332862854,1.1683188676834106,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991085529327392,1.0,1.0,0.0,1.0,-2.702910900115967,2.7029049396514893,5.874552243767539e-06,2.088026762008667,0.0,0.0,0.0,100.84444427490234,126.0,103.89573669433594,-0.0,1592.5712890625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349791288375854,0.4263440072536468,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216492533683777,0.2626471519470215,0.2486838400363922,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657259345054626,0.3093887269496918,0.2163954973220825,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765385508537292,0.2214546352624893,0.2101499289274215,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.823275089263916,0.2638735771179199,1.187149167060852,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071468949317932,1.0,1.0,0.0,1.0,-2.747767210006714,2.7477612495422363,6.071526058804011e-06,2.1228535175323486,0.0,0.0,0.0,103.89960479736328,126.0,103.77781677246094,-0.0,1671.8199462890625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375709176063538,0.4279203414916992,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222673535346985,0.2642427086830139,0.2502053081989288,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659243583679199,0.3107378184795379,0.2173449993133545,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771303653717041,0.2227590829133987,0.2114006578922271,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235005736351013,0.2650682330131531,1.1925865411758425,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094501376152039,1.0,1.0,0.0,1.0,-2.760669708251953,2.760663747787476,6.12878557149088e-06,2.13287091255188,0.0,0.0,0.0,104.77244567871094,129.0,103.7464599609375,-0.0,1695.025634765625,1.0,283.1444091796875,288.5083312988281,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.383457396338633e-21,-3.1917286981693167e-21,-3.1917284962209253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651123046875,0.9990000128746032,0.6430492997169495,0.4313416481018066,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93670654296875,0.8236746191978455,0.2676767408847809,0.2535933554172516,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9151916503906,0.8664227724075317,0.3135807812213897,0.2194610685110092,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609069824219,0.7784751057624817,0.2255544662475586,0.2141771912574768,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364929199219,0.8240370750427246,0.2675964832305908,1.2046393156051636,290.88067626953125,285.62109375,291.353759765625,285.9495849609375,291.352294921875,297.8710327148437,290.5710144042969,1.0,0.5145353674888611,1.0,1.0,0.0,1.0,-2.78921890258789,2.789212703704834,6.256446340557886e-06,2.155040740966797,1.0,1.0,0.0,106.70011901855467,129.0,5002.49560546875,-0.0,1747.05810546875,1.0,283.1494140625,290.9396057128906,285.4134521484375,285.65240478515625,293.1499938964844,293.1499938964844,283.1499938964844,1132.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6256957054138184,0.6257081627845764,8.98546801408884e-08,4.041309356689453,4.041297912597656,1.1245372661505826e-05,0.0,0.0,-0.0,2709.74072265625,0.0,14.007104873657228,1824.32958984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866760253906,0.9990000128746032,0.6365106105804443,0.441612958908081,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2325439453125,0.8189390301704407,0.2661041915416717,0.2548881471157074,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177734375,0.8597697019577026,0.3098101913928985,0.2195225805044174,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.7734974026679993,0.2240547686815261,0.2151691764593124,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23272705078125,0.8184231519699097,0.2650316953659057,1.2066611051559448,288.1961364746094,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7738342285156,288.060546875,1.0,0.5189444422721863,1.0,1.0,0.0,1.0,-2.8068621158599854,2.8068559169769287,6.337212198559428e-06,2.169297456741333,0.9889243245124816,0.9889243245124816,0.0,110.04337310791016,132.0,11219.572265625,-0.0,1789.9710693359375,1.0,283.1499938964844,288.4537658691406,286.4018249511719,286.9855651855469,293.1499938964844,293.1499938964844,283.1499938964844,1254.3046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7410916090011597,0.741093099117279,3.8418715320176495e-08,4.261783599853516,4.261774063110352,9.821218554861844e-06,0.0,0.0,-0.0,2918.866943359375,0.0,18.70546531677246,1894.869140625,0.0,0.0,0.2305164337158203,1.0,0.0,3.0,1.0,0.0
12042780,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614624023437,0.9990000128746032,0.6068748831748962,0.4912308156490326,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747985839844,0.782078206539154,0.2558627128601074,0.2472406178712844,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5714111328125,0.8199054002761841,0.2943399250507355,0.2101994305849075,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5797119140625,0.7391780018806458,0.2145969718694687,0.2081618756055832,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751037597656,0.7789980173110962,0.2521037459373474,1.1593090295791626,286.5653076171875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.478759765625,286.5308837890625,1.0,0.5234901905059814,1.0,1.0,0.0,1.0,-2.780820369720459,2.7808141708374023,6.221603598532965e-06,2.1498353481292725,0.9884876012802124,0.9884876012802124,0.0,122.83165740966795,135.0,14346.8193359375,-0.0,1810.7652587890625,1.0,283.1499938964844,286.1520080566406,288.2279663085937,288.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,3395.7939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2175976037979126,1.2176001071929932,9.89275505958176e-08,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,3358.5439453125,0.0,80.77835083007812,1895.4366455078125,0.0,0.0,0.3675003945827484,1.0,0.0,3.0,1.0,0.0
12042840,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614624023437,0.9990000128746032,0.6068748831748962,0.4912308156490326,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747985839844,0.782078206539154,0.2558627128601074,0.2472406178712844,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5714111328125,0.8199054002761841,0.2943399250507355,0.2101994305849075,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5797119140625,0.7391780018806458,0.2145969718694687,0.2081618756055832,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751037597656,0.7789980173110962,0.2521037459373474,1.1593090295791626,286.5653076171875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.478759765625,286.5308837890625,1.0,0.5234901905059814,1.0,1.0,0.0,1.0,-2.780820369720459,2.7808141708374023,6.221603598532965e-06,2.1498353481292725,0.9884876012802124,0.9884876012802124,0.0,122.83165740966795,135.0,14346.8193359375,-0.0,1810.7652587890625,1.0,283.1499938964844,286.1520080566406,288.2279663085937,288.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,3395.7939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2175976037979126,1.2176001071929932,9.89275505958176e-08,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,3358.5439453125,0.0,80.77835083007812,1895.4366455078125,0.0,0.0,0.3675003945827484,1.0,0.0,3.0,1.0,0.0
12042900,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218322753906,0.9990000128746032,0.5915147066116333,0.5134817361831665,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320861816406,0.7656716108322144,0.2510689795017242,0.242721825838089,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.8020475506782532,0.2878309786319732,0.2054503709077835,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.7244895696640015,0.2100124657154083,0.2039093226194381,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.7612238526344299,0.2458175718784332,1.1313167810440063,286.2250671386719,285.58599853515625,291.5,286.064208984375,291.49853515625,297.352294921875,286.2000732421875,1.0,0.5241398811340332,1.0,1.0,0.0,1.0,-2.757673740386963,2.7576677799224854,6.1184941841929685e-06,2.131955623626709,0.9893697500228882,0.9893697500228882,0.0,128.60848999023438,135.0,15137.578125,-0.0,1802.582275390625,1.0,283.1499938964844,285.7646789550781,289.07489013671875,289.69873046875,293.1499938964844,293.1499938964844,283.1499938964844,4771.43798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.01156638097018,1.0,0.0,0.0,1.444365382194519,1.4443689584732056,1.3920279684498382e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.88525390625,0.0,134.80819702148438,1895.4371337890625,0.0,0.0,0.4306259751319885,1.0,0.0,3.0,1.0,0.0
12042960,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.9960110187530518,0.5766787528991699,0.5258252620697021,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.7515711188316345,0.2470029145479202,0.2387993484735489,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7857798933982849,0.2825008630752563,0.201523020863533,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7108073830604553,0.2059872597455978,0.2001020312309265,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7458662986755371,0.2402670085430145,1.1060370206832886,285.9881896972656,285.62945556640625,291.5366516113281,286.093017578125,291.5351867675781,297.2646484375,285.9697265625,1.0,0.5239028334617615,1.0,1.0,0.0,1.0,-2.729190826416016,2.729184865951538,5.994391813146649e-06,2.110705137252808,0.9890892505645752,0.9890892505645752,0.0,134.1907196044922,123.0,15644.9765625,-0.0,1784.782958984375,1.0,283.1499938964844,285.4955444335937,289.90789794921875,290.57305908203125,293.1499938964844,293.1499938964844,283.1499938964844,6169.06298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.133411169052124,1.0,0.0,0.0,1.642940878868103,1.642945647239685,1.8010979374594177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.860595703125,0.0,198.38201904296875,1895.4371337890625,0.0,0.0,0.4909636378288269,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.9770557880401612,0.5633769631385803,0.5121734142303467,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.7375523447990417,0.2429645806550979,0.2349148392677307,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.7693474292755127,0.27728271484375,0.197733461856842,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.6951736807823181,0.2018088102340698,0.1961599737405777,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7303727269172668,0.2344336509704589,1.079599142074585,285.7523803710937,285.6179504394531,291.5809631347656,286.1278381347656,291.5794372558594,297.20733642578125,285.7369079589844,1.0,0.5190101861953735,1.0,1.0,0.0,1.0,-2.666024684906006,2.6660189628601074,5.719401087844744e-06,2.0615041255950928,0.9880453944206238,0.9880453944206238,0.0,139.56576538085938,123.0,15983.9189453125,-0.0,1716.4725341796875,1.0,283.1499938964844,285.2308654785156,290.6159973144531,291.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,8083.0166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511244058609009,1.0,0.0,0.0,1.8787882328033447,1.878794312477112,2.355315160684769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.40283203125,0.0,296.7556457519531,1895.4371337890625,0.0,196.1053466796875,0.5565562844276428,1.0,0.0,3.0,1.0,0.0
12043080,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.970415472984314,0.5574150681495667,0.5057762265205383,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.7333657145500183,0.2408427000045776,0.2327332943677902,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.7642821669578552,0.2745068371295929,0.1956276148557663,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.6900123357772827,0.1995087265968322,0.1938478797674179,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.7250609993934631,0.2311372309923172,1.0639748573303225,285.6360168457031,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.17999267578125,285.62359619140625,1.0,0.5149186849594116,1.0,1.0,0.0,1.0,-2.6316192150115967,2.6316134929656982,5.572319878410781e-06,2.034698009490967,0.986327350139618,0.986327350139618,0.0,140.03646850585938,111.0,16116.3857421875,-0.0,1668.9454345703125,1.0,283.1499938964844,285.10040283203125,290.6108703613281,291.72100830078125,293.1499938964844,293.1499938964844,283.1499938964844,9274.1396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663563072681427,1.0,0.0,0.0,2.0110864639282227,2.011093616485596,2.698701848657948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.52685546875,0.0,364.0398559570313,1895.4371337890625,0.0,413.7596130371094,0.5976909399032593,1.0,0.0,3.0,1.0,0.0
12043140,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.9683645963668824,0.5474867820739746,0.4953128695487976,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.7324920892715454,0.2370218932628631,0.2285141795873642,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.7625042796134949,0.269268661737442,0.1914754211902618,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.6874548196792603,0.1950640082359314,0.1890902668237686,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.7212296724319458,0.2244842499494552,1.0310509204864502,285.4219665527344,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1282653808594,285.4142150878906,1.0,0.5029295086860657,1.0,1.0,0.0,1.0,-2.563685894012451,2.563680648803711,5.28760483575752e-06,1.9818018674850464,0.9813295006752014,0.9813295006752014,0.0,134.9977569580078,99.0,16371.787109375,-0.0,1552.00390625,1.0,283.1499938964844,284.855712890625,290.0423278808594,291.3578186035156,293.1499938964844,293.1499938964844,283.1499938964844,12418.5654296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398584246635437,1.0,0.0,0.0,2.319215774536133,2.3192250728607178,3.589018433558522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.923583984375,0.0,558.9047241210938,1895.4371337890625,0.0,1172.3343505859375,0.6870186924934387,1.0,0.0,3.0,1.0,0.0
12043200,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.9683645963668824,0.5474867820739746,0.4953128695487976,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.7324920892715454,0.2370218932628631,0.2285141795873642,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.7625042796134949,0.269268661737442,0.1914754211902618,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.6874548196792603,0.1950640082359314,0.1890902668237686,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.7212296724319458,0.2244842499494552,1.0310509204864502,285.4219665527344,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1282653808594,285.4142150878906,1.0,0.5029295086860657,1.0,1.0,0.0,1.0,-2.563685894012451,2.563680648803711,5.28760483575752e-06,1.9818018674850464,0.9813295006752014,0.9813295006752014,0.0,134.9977569580078,99.0,16371.787109375,-0.0,1552.00390625,1.0,283.1499938964844,284.855712890625,290.0423278808594,291.3578186035156,293.1499938964844,293.1499938964844,283.1499938964844,12418.5654296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398584246635437,1.0,0.0,0.0,2.319215774536133,2.3192250728607178,3.589018433558522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.923583984375,0.0,558.9047241210938,1895.4371337890625,0.0,1172.3343505859375,0.6870186924934387,1.0,0.0,3.0,1.0,0.0
12043260,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.9758056998252868,0.5423455238342285,0.4900047183036804,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.7381662130355835,0.2352249175310135,0.2262890338897705,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.7681796550750732,0.2664324343204498,0.1891047209501266,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.6923851370811462,0.1926897317171096,0.1863357573747635,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.7246508002281189,0.2206310182809829,1.0110880136489868,285.3113708496094,285.6727600097656,291.7407531738281,286.2537841796875,291.7391357421875,297.1036071777344,285.3057861328125,1.0,0.4928600490093231,1.0,1.0,0.0,1.0,-2.5244781970977783,2.524473190307617,5.126760243001627e-06,1.9513020515441888,0.9767582416534424,0.9767582416534424,0.0,127.53103637695312,99.0,16515.76953125,-0.0,1467.2940673828125,1.0,283.1499938964844,284.7257995605469,289.5865173339844,290.8730163574219,293.1499938964844,293.1499938964844,283.1499938964844,14825.0537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788882613182068,1.0,0.0,0.0,2.524491310119629,2.524502277374268,4.252468386312104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.014892578125,0.0,721.6720581054688,1895.4371337890625,0.0,1448.2935791015625,0.7437045574188232,1.0,0.0,3.0,1.0,0.0
12043320,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.978690505027771,0.5411402583122253,0.4887630939483642,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.7404851913452148,0.2348700165748596,0.2258070111274719,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.770569384098053,0.2657874524593353,0.1885481476783752,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.6945517063140869,0.1921677142381668,0.1856986731290817,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7263248562812805,0.2197279185056686,1.00629985332489,285.2884826660156,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.09881591796875,285.28350830078125,1.0,0.4900449812412262,1.0,1.0,0.0,1.0,-2.5152173042297363,2.515212297439575,5.089143996883649e-06,1.9441016912460327,0.974806308746338,0.974806308746338,0.0,125.16384887695312,87.0,16544.15625,-0.0,1445.0408935546875,1.0,283.1499938964844,284.69873046875,289.4938049316406,290.7621765136719,293.1499938964844,293.1499938964844,283.1499938964844,15404.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804563999176025,1.0,0.0,0.0,2.5708541870117188,2.570865631103516,4.410098028984066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.11865234375,0.0,762.4011840820312,1895.4371337890625,0.0,1460.0645751953125,0.7600669264793396,1.0,0.0,3.0,1.0,0.0
12043380,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9945237636566162,0.5363282561302185,0.4838094115257263,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.7550041675567627,0.2338379025459289,0.2241792529821396,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.7855689525604248,0.2633547782897949,0.1863900125026703,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.7082940936088562,0.1903443485498428,0.1833306849002838,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7374852299690247,0.2162631899118423,0.9875144362449646,285.20245361328125,285.7388000488281,291.8299865722656,286.32421875,291.828369140625,297.0846252441406,285.19921875,1.0,0.4771442115306854,1.0,1.0,0.0,1.0,-2.479292631149292,2.479287624359131,4.944596639688825e-06,1.9161890745162964,0.9671845436096193,0.9671845436096193,0.0,113.35125732421876,75.0,16679.82421875,-0.0,1349.0147705078125,1.0,283.1499938964844,284.5941467285156,289.2580871582031,290.4473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18133.591796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624168753623962,1.0,0.0,0.0,2.7730159759521484,2.773029327392578,5.1309530135768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.631591796875,0.0,958.518310546875,1895.4371337890625,0.0,1327.7235107421875,0.8189240097999573,1.0,0.0,3.0,1.0,0.0
12043440,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9945237636566162,0.5363282561302185,0.4838094115257263,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.7550041675567627,0.2338379025459289,0.2241792529821396,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.7855689525604248,0.2633547782897949,0.1863900125026703,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.7082940936088562,0.1903443485498428,0.1833306849002838,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7374852299690247,0.2162631899118423,0.9875144362449646,285.20245361328125,285.7388000488281,291.8299865722656,286.32421875,291.828369140625,297.0846252441406,285.19921875,1.0,0.4771442115306854,1.0,1.0,0.0,1.0,-2.479292631149292,2.479287624359131,4.944596639688825e-06,1.9161890745162964,0.9671845436096193,0.9671845436096193,0.0,113.35125732421876,75.0,16679.82421875,-0.0,1349.0147705078125,1.0,283.1499938964844,284.5941467285156,289.2580871582031,290.4473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18133.591796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624168753623962,1.0,0.0,0.0,2.7730159759521484,2.773029327392578,5.1309530135768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.631591796875,0.0,958.518310546875,1895.4371337890625,0.0,1327.7235107421875,0.8189240097999573,1.0,0.0,3.0,1.0,0.0
12043500,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9990000128746032,0.5343925952911377,0.4778279662132263,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.7632051110267639,0.2336052805185318,0.2236898690462112,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.79381263256073,0.2623792588710785,0.1855217069387436,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.7155666351318359,0.1897074282169342,0.1824613213539123,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.7438158988952637,0.2148588746786117,0.9798855781555176,285.169189453125,285.726318359375,291.8666687011719,286.3531494140625,291.8650207519531,297.0811767578125,285.16583251953125,1.0,0.4705965220928192,1.0,1.0,0.0,1.0,-2.459815502166748,2.459810733795166,4.867832558375085e-06,1.9014285802841189,0.963260531425476,0.963260531425476,0.0,107.80364990234376,75.0,16727.751953125,-0.0,1301.8487548828125,1.0,283.1499938964844,284.5517578125,289.2330017089844,290.3949584960937,293.1499938964844,293.1499938964844,283.1499938964844,19494.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472999453544617,1.0,0.0,0.0,2.864945411682129,2.864959716796875,5.476789510794333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.95166015625,0.0,1058.2335205078125,1895.4371337890625,0.0,1222.285888671875,0.8430169820785522,1.0,0.0,3.0,1.0,0.0
12043560,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9990000128746032,0.5339404940605164,0.4637165069580078,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7705191373825073,0.2334888279438018,0.2233685255050659,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.8008899092674255,0.2614929676055908,0.1847581565380096,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.721544623374939,0.1891832947731018,0.1817561835050583,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.7492944002151489,0.2136047929525375,0.9731845259666444,285.138916015625,285.7587890625,291.9033203125,286.3821105957031,291.90167236328125,297.0802917480469,285.1358947753906,1.0,0.4636242091655731,1.0,1.0,0.0,1.0,-2.43312931060791,2.433124542236328,4.7626622290408704e-06,1.8806774616241453,0.9586480259895324,0.9586480259895324,0.0,102.99352264404295,63.0,16703.0078125,-0.0,1249.34375,1.0,283.1499938964844,284.515869140625,289.2463684082031,290.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,20578.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327162981033325,1.0,0.0,0.0,2.9338037967681885,2.933818817138672,5.743219730902638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.89111328125,0.0,1137.5758056640625,1895.4371337890625,0.0,1125.6580810546875,0.8659628033638,1.0,0.0,3.0,1.0,0.0
12043620,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.5357854962348938,0.4429173171520233,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.7822819352149963,0.2335007935762405,0.2230940610170364,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8119516968727112,0.2604181468486786,0.1838109940290451,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.730871319770813,0.1886365264654159,0.1809553951025009,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7584688067436218,0.2121450453996658,0.9651460647583008,285.09967041015625,285.7408447265625,291.95318603515625,286.42144775390625,291.9515075683594,297.07879638671875,285.0969543457031,1.0,0.4537638127803802,1.0,1.0,0.0,1.0,-2.396054744720459,2.396049976348877,4.618706043402199e-06,1.85194742679596,0.9526405334472656,0.9526405334472656,0.0,96.21739959716795,63.0,16659.8671875,-0.0,1178.08056640625,1.0,283.1499938964844,284.4691467285156,289.300537109375,290.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,22172.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616418719291687,1.0,0.0,0.0,3.0283796787261963,3.028395652770996,6.119472004684212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.04443359375,0.0,1253.3983154296875,1895.4371337890625,0.0,1024.0029296875,0.8909425139427185,1.0,0.0,3.0,1.0,0.0
12043680,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9990000128746032,0.537549614906311,0.4324536919593811,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7886218428611755,0.2335655391216278,0.2230207771062851,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8175943493843079,0.2599579095840454,0.1833960711956024,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7358787059783936,0.1884360313415527,0.1806327253580093,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7635865807533264,0.2115444391965866,0.961760401725769,285.0848693847656,285.77587890625,291.9766540527344,286.4399719238281,291.9749450683594,297.0787353515625,285.0824279785156,1.0,0.4489945471286773,1.0,1.0,0.0,1.0,-2.3784427642822266,2.378438234329224,4.551117854134645e-06,1.838295578956604,0.9492262005805968,0.9492262005805968,0.0,92.94569396972656,66.0,16625.458984375,-0.0,1144.7132568359375,1.0,283.1499938964844,284.4519958496094,289.3330383300781,290.451171875,293.1499938964844,293.1499938964844,283.1499938964844,22763.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105098128318787,1.0,0.0,0.0,3.060840606689453,3.060857057571411,6.251363515730191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.923828125,0.0,1295.1729736328125,1895.4371337890625,0.0,988.8822631835938,0.9034119844436646,1.0,0.0,3.0,1.0,0.0
12043740,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9990000128746032,0.544929027557373,0.4105497300624847,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8029481172561646,0.2339950799942016,0.2231328785419464,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8294341564178467,0.2587029337882995,0.1823172569274902,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7470778822898865,0.1880255043506622,0.1799558103084564,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7746561765670776,0.2099209129810333,0.953083336353302,285.0479431152344,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.0955505371094,285.0466003417969,1.0,0.439262181520462,1.0,1.0,0.0,1.0,-2.3397104740142822,2.3397061824798584,4.403867478686152e-06,1.808029770851136,0.9392385482788086,0.9392385482788086,0.0,86.254638671875,69.0,16598.212890625,-0.0,1074.9344482421875,1.0,283.1499938964844,284.4072570800781,289.4410705566406,290.5541381835937,293.1499938964844,293.1499938964844,283.1499938964844,24721.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991740226745605,1.0,0.0,0.0,3.1608636379241943,3.160881280899048,6.666606395810959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.512939453125,0.0,1430.554443359375,1895.4371337890625,0.0,924.2111206054688,0.9332143664360046,1.0,0.0,3.0,1.0,0.0
12043800,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9990000128746032,0.544929027557373,0.4105497300624847,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8029481172561646,0.2339950799942016,0.2231328785419464,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8294341564178467,0.2587029337882995,0.1823172569274902,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7470778822898865,0.1880255043506622,0.1799558103084564,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7746561765670776,0.2099209129810333,0.953083336353302,285.0479431152344,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.0955505371094,285.0466003417969,1.0,0.439262181520462,1.0,1.0,0.0,1.0,-2.3397104740142822,2.3397061824798584,4.403867478686152e-06,1.808029770851136,0.9392385482788086,0.9392385482788086,0.0,86.254638671875,69.0,16598.212890625,-0.0,1074.9344482421875,1.0,283.1499938964844,284.4072570800781,289.4410705566406,290.5541381835937,293.1499938964844,293.1499938964844,283.1499938964844,24721.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991740226745605,1.0,0.0,0.0,3.1608636379241943,3.160881280899048,6.666606395810959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.512939453125,0.0,1430.554443359375,1895.4371337890625,0.0,924.2111206054688,0.9332143664360046,1.0,0.0,3.0,1.0,0.0
12043860,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.5521684288978577,0.3969758152961731,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8125834465026855,0.2346657365560531,0.2235875129699707,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8369411826133728,0.2576527297496795,0.1814596354961395,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.754710853099823,0.1878355592489242,0.1796032488346099,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.781548261642456,0.2085009515285492,0.945891499519348,285.0264587402344,285.8012084960937,292.1233215332031,286.5556335449219,292.12158203125,297.13153076171875,285.0257873535156,1.0,0.432904988527298,1.0,1.0,0.0,1.0,-2.3138484954833984,2.3138442039489746,4.3070767787867226e-06,1.787886142730713,0.9289393424987792,0.9289393424987792,0.0,82.207763671875,72.0,16626.755859375,-0.0,1031.166259765625,1.0,283.1499938964844,284.3779602050781,289.5389099121094,290.6573181152344,293.1499938964844,293.1499938964844,283.1499938964844,26492.103515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961353778839111,1.0,0.0,0.0,3.2395553588867188,3.2395739555358887,7.002677193668205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.074462890625,0.0,1545.1553955078125,1895.4371337890625,0.0,907.5099487304688,0.9569979310035706,1.0,0.0,3.0,1.0,0.0
12043920,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.5521684288978577,0.3969758152961731,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8125834465026855,0.2346657365560531,0.2235875129699707,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8369411826133728,0.2576527297496795,0.1814596354961395,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.754710853099823,0.1878355592489242,0.1796032488346099,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.781548261642456,0.2085009515285492,0.945891499519348,285.0264587402344,285.8012084960937,292.1233215332031,286.5556335449219,292.12158203125,297.13153076171875,285.0257873535156,1.0,0.432904988527298,1.0,1.0,0.0,1.0,-2.3138484954833984,2.3138442039489746,4.3070767787867226e-06,1.787886142730713,0.9289393424987792,0.9289393424987792,0.0,82.207763671875,72.0,16626.755859375,-0.0,1031.166259765625,1.0,283.1499938964844,284.3779602050781,289.5389099121094,290.6573181152344,293.1499938964844,293.1499938964844,283.1499938964844,26492.103515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961353778839111,1.0,0.0,0.0,3.2395553588867188,3.2395739555358887,7.002677193668205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.074462890625,0.0,1545.1553955078125,1895.4371337890625,0.0,907.5099487304688,0.9569979310035706,1.0,0.0,3.0,1.0,0.0
12043980,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.5575528144836426,0.3893544375896454,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8184261322021484,0.2355152815580368,0.2242788672447204,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8410373330116272,0.2567607462406158,0.1807610094547271,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7593125700950623,0.1878003925085067,0.179466038942337,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7850711941719055,0.2073215842247009,0.9400184154510498,285.0155334472656,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1571960449219,285.0153503417969,1.0,0.4290966987609863,1.0,1.0,0.0,1.0,-2.297457933425904,2.2974536418914795,4.246318439982133e-06,1.775119066238403,0.9184674620628356,0.9184674620628356,0.0,79.93098449707031,75.0,16697.443359375,-0.0,1005.0162963867188,1.0,283.1499938964844,284.3594665527344,289.6181335449219,290.7455444335937,293.1499938964844,293.1499938964844,283.1499938964844,28114.431640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973989963531494,1.0,0.0,0.0,3.301400184631348,3.301419496536255,7.272598736562941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.626953125,0.0,1641.282470703125,1895.4371337890625,0.0,914.4205932617188,0.9760491251945496,1.0,0.0,3.0,1.0,0.0
12044040,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.5575528144836426,0.3893544375896454,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8184261322021484,0.2355152815580368,0.2242788672447204,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8410373330116272,0.2567607462406158,0.1807610094547271,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7593125700950623,0.1878003925085067,0.179466038942337,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7850711941719055,0.2073215842247009,0.9400184154510498,285.0155334472656,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1571960449219,285.0153503417969,1.0,0.4290966987609863,1.0,1.0,0.0,1.0,-2.297457933425904,2.2974536418914795,4.246318439982133e-06,1.775119066238403,0.9184674620628356,0.9184674620628356,0.0,79.93098449707031,75.0,16697.443359375,-0.0,1005.0162963867188,1.0,283.1499938964844,284.3594665527344,289.6181335449219,290.7455444335937,293.1499938964844,293.1499938964844,283.1499938964844,28114.431640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973989963531494,1.0,0.0,0.0,3.301400184631348,3.301419496536255,7.272598736562941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.626953125,0.0,1641.282470703125,1895.4371337890625,0.0,914.4205932617188,0.9760491251945496,1.0,0.0,3.0,1.0,0.0
