time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044100,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.5595958232879639,0.3873109817504883,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8202610611915588,0.2359972894191742,0.2246981263160705,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8419952988624573,0.2563655972480774,0.1804612576961517,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.760621964931488,0.1878300607204437,0.1794617474079132,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.785764217376709,0.2067967355251312,0.9374980926513672,285.01202392578125,285.7933349609375,292.2333374023437,286.6421813964844,292.2315673828125,297.1672668457031,285.0118713378906,1.0,0.4279486536979675,1.0,1.0,0.0,1.0,-2.292111396789551,2.292107105255127,4.226601049595047e-06,1.7709561586380005,0.9133846163749696,0.9133846163749696,0.0,79.29826354980469,75.0,16751.201171875,-0.0,996.9894409179688,1.0,283.1499938964844,284.3515930175781,289.652099609375,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,29012.4375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986678600311279,1.0,0.0,0.0,3.3336308002471924,3.333650588989258,7.415292770929227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.859375,0.0,1693.2755126953125,1895.4371337890625,0.0,921.4094848632812,0.9832587838172911,1.0,0.0,3.0,1.0,0.0
12044160,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.5612758994102478,0.3862706422805786,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8214776515960693,0.2365124523639679,0.2251586019992828,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8423101902008057,0.2560007274150848,0.1801893264055252,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7613398432731628,0.1878860890865326,0.1794925183057785,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7858178615570068,0.2063000649213791,0.9351661801338196,285.0124816894531,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.17535400390625,285.0126647949219,1.0,0.4272189438343048,1.0,1.0,0.0,1.0,-2.2883217334747314,2.288317441940308,4.212657131574815e-06,1.7680070400238037,0.907949924468994,0.907949924468994,0.0,78.94499206542969,78.0,16802.37890625,-0.0,991.69189453125,1.0,283.1499938964844,284.3489990234375,289.6831359863281,290.8200378417969,293.1499938964844,293.1499938964844,283.1499938964844,29622.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000109910964966,1.0,0.0,0.0,3.3498799800872803,3.349900007247925,7.487757329727174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.964599609375,0.0,1721.4239501953125,1895.4371337890625,0.0,928.8612060546876,0.9913627505302428,1.0,0.0,3.0,1.0,0.0
12044220,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.5637096762657166,0.3867046535015106,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8223605155944824,0.2376287579536438,0.2261885106563568,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8413196206092834,0.2553520798683166,0.179721713066101,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7612699866294861,0.1880643665790558,0.179644227027893,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7842912673950195,0.2053638994693756,0.9309131503105164,285.01531982421875,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.1864318847656,285.0158386230469,1.0,0.4267986118793487,1.0,1.0,0.0,1.0,-2.284588098526001,2.284583806991577,4.198953320155852e-06,1.7651071548461914,0.8974887728691101,0.8974887728691101,0.0,78.9317855834961,81.0,16932.08203125,-0.0,987.7921752929688,1.0,283.1499938964844,284.3446350097656,289.7412414550781,290.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,31021.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026338934898376,1.0,0.0,0.0,3.3865578174591064,3.3865785598754883,7.65262257118593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.511962890625,0.0,1786.1502685546875,1895.4371337890625,0.0,943.565673828125,0.9976456761360168,1.0,0.0,3.0,1.0,0.0
12044280,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.5637096762657166,0.3867046535015106,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8223605155944824,0.2376287579536438,0.2261885106563568,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8413196206092834,0.2553520798683166,0.179721713066101,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7612699866294861,0.1880643665790558,0.179644227027893,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7842912673950195,0.2053638994693756,0.9309131503105164,285.01531982421875,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.1864318847656,285.0158386230469,1.0,0.4267986118793487,1.0,1.0,0.0,1.0,-2.284588098526001,2.284583806991577,4.198953320155852e-06,1.7651071548461914,0.8974887728691101,0.8974887728691101,0.0,78.9317855834961,81.0,16932.08203125,-0.0,987.7921752929688,1.0,283.1499938964844,284.3446350097656,289.7412414550781,290.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,31021.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026338934898376,1.0,0.0,0.0,3.3865578174591064,3.3865785598754883,7.65262257118593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.511962890625,0.0,1786.1502685546875,1895.4371337890625,0.0,943.565673828125,0.9976456761360168,1.0,0.0,3.0,1.0,0.0
12044340,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.5651567578315735,0.389776349067688,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8216503262519836,0.2388695776462555,0.2273550182580948,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8386862277984619,0.2548321485519409,0.1793555319309234,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7596520781517029,0.1883364170789718,0.1799051463603973,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7810760140419006,0.2045011967420578,0.9270938038825988,285.0340576171875,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.192138671875,285.03515625,1.0,0.4274823665618896,1.0,1.0,0.0,1.0,-2.284961938858032,2.2849576473236084,4.200341663818108e-06,1.7654073238372805,0.887409508228302,0.887409508228302,0.0,79.65031433105469,84.0,17053.0390625,-0.0,990.975341796875,1.0,283.1499938964844,284.3602294921875,289.7960510253906,290.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,31399.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046651005744934,1.0,0.0,0.0,3.3649001121521,3.3649206161499023,7.55505595861905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.694580078125,0.0,1759.8819580078125,1895.4371337890625,0.0,955.0868530273438,0.9917278289794922,1.0,0.0,3.0,1.0,0.0
12044400,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.5651567578315735,0.389776349067688,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8216503262519836,0.2388695776462555,0.2273550182580948,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8386862277984619,0.2548321485519409,0.1793555319309234,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7596520781517029,0.1883364170789718,0.1799051463603973,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7810760140419006,0.2045011967420578,0.9270938038825988,285.0340576171875,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.192138671875,285.03515625,1.0,0.4274823665618896,1.0,1.0,0.0,1.0,-2.284961938858032,2.2849576473236084,4.200341663818108e-06,1.7654073238372805,0.887409508228302,0.887409508228302,0.0,79.65031433105469,84.0,17053.0390625,-0.0,990.975341796875,1.0,283.1499938964844,284.3602294921875,289.7960510253906,290.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,31399.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046651005744934,1.0,0.0,0.0,3.3649001121521,3.3649206161499023,7.55505595861905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.694580078125,0.0,1759.8819580078125,1895.4371337890625,0.0,955.0868530273438,0.9917278289794922,1.0,0.0,3.0,1.0,0.0
12044460,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9990000128746032,0.565828263759613,0.3947402834892273,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8198722004890442,0.2402404695749282,0.2286620587110519,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8349943161010742,0.2544513642787933,0.1790992021560669,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.757020115852356,0.1887060105800628,0.1802761256694793,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.776749849319458,0.203716367483139,0.9237056970596312,285.0625,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.1941223144531,285.0640563964844,1.0,0.429006814956665,1.0,1.0,0.0,1.0,-2.288560152053833,2.2885560989379883,4.213581178191816e-06,1.7682194709777832,0.8778335452079773,0.8778335452079773,0.0,80.9136962890625,87.0,17177.015625,-0.0,999.6177978515624,1.0,283.1499938964844,284.3871154785156,289.8511657714844,291.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,31227.58203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062479615211487,1.0,0.0,0.0,3.313973903656006,3.313994169235229,7.328101787607011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.1513671875,0.0,1688.823486328125,1895.4371337890625,0.0,964.1454467773438,0.977686643600464,1.0,0.0,3.0,1.0,0.0
12044520,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9990000128746032,0.565828263759613,0.3947402834892273,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8198722004890442,0.2402404695749282,0.2286620587110519,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8349943161010742,0.2544513642787933,0.1790992021560669,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.757020115852356,0.1887060105800628,0.1802761256694793,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.776749849319458,0.203716367483139,0.9237056970596312,285.0625,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.1941223144531,285.0640563964844,1.0,0.429006814956665,1.0,1.0,0.0,1.0,-2.288560152053833,2.2885560989379883,4.213581178191816e-06,1.7682194709777832,0.8778335452079773,0.8778335452079773,0.0,80.9136962890625,87.0,17177.015625,-0.0,999.6177978515624,1.0,283.1499938964844,284.3871154785156,289.8511657714844,291.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,31227.58203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062479615211487,1.0,0.0,0.0,3.313973903656006,3.313994169235229,7.328101787607011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.1513671875,0.0,1688.823486328125,1895.4371337890625,0.0,964.1454467773438,0.977686643600464,1.0,0.0,3.0,1.0,0.0
12044580,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9990000128746032,0.5658497214317322,0.4010588228702545,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8173962235450745,0.2417354136705398,0.2301008403301239,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8306524157524109,0.2542020678520202,0.1789457947015762,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7537635564804077,0.189167633652687,0.1807486861944198,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7717426419258118,0.2030077874660492,0.9207236766815186,285.0980529785156,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.1934814453125,285.0999450683594,1.0,0.4311725199222564,1.0,1.0,0.0,1.0,-2.294678211212158,2.2946739196777344,4.236129825585522e-06,1.772993564605713,0.8688774704933167,0.8688774704933167,0.0,82.58984375,90.0,17305.943359375,-0.0,1012.525146484375,1.0,283.1499938964844,284.42218017578125,289.90753173828125,291.0758361816406,293.1499938964844,293.1499938964844,283.1499938964844,30701.36328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077044010162354,1.0,0.0,0.0,3.245734214782715,3.245753765106201,7.029415769466141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.271240234375,0.0,1593.87451171875,1895.4371337890625,0.0,972.5425415039062,0.9586443901062012,1.0,0.0,3.0,1.0,0.0
12044640,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9990000128746032,0.5658497214317322,0.4010588228702545,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8173962235450745,0.2417354136705398,0.2301008403301239,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8306524157524109,0.2542020678520202,0.1789457947015762,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7537635564804077,0.189167633652687,0.1807486861944198,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7717426419258118,0.2030077874660492,0.9207236766815186,285.0980529785156,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.1934814453125,285.0999450683594,1.0,0.4311725199222564,1.0,1.0,0.0,1.0,-2.294678211212158,2.2946739196777344,4.236129825585522e-06,1.772993564605713,0.8688774704933167,0.8688774704933167,0.0,82.58984375,90.0,17305.943359375,-0.0,1012.525146484375,1.0,283.1499938964844,284.42218017578125,289.90753173828125,291.0758361816406,293.1499938964844,293.1499938964844,283.1499938964844,30701.36328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077044010162354,1.0,0.0,0.0,3.245734214782715,3.245753765106201,7.029415769466141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.271240234375,0.0,1593.87451171875,1895.4371337890625,0.0,972.5425415039062,0.9586443901062012,1.0,0.0,3.0,1.0,0.0
12044700,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9990000128746032,0.5656435489654541,0.4045981168746948,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8159809112548828,0.242527037858963,0.2308658808469772,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8283283114433289,0.2541233897209167,0.1789042055606842,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7519919872283936,0.1894307881593704,0.1810196191072464,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7690863609313965,0.202681303024292,0.9193745851516724,285.1192932128906,285.7869873046875,292.6000061035156,286.928466796875,292.5982360839844,297.1925048828125,285.1214904785156,1.0,0.4324465990066528,1.0,1.0,0.0,1.0,-2.298502922058105,2.2984986305236816,4.250256097293459e-06,1.7759768962860107,0.864835262298584,0.864835262298584,0.0,83.55139923095703,90.0,17366.056640625,-0.0,1020.2891235351562,1.0,283.1499938964844,284.4441223144531,289.9359130859375,291.1078186035156,293.1499938964844,293.1499938964844,283.1499938964844,30234.015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084481477737427,1.0,0.0,0.0,3.200617551803589,3.200636386871338,6.835352337475342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.059814453125,0.0,1531.966064453125,1895.4371337890625,0.0,976.853271484375,0.9487143754959106,1.0,0.0,3.0,1.0,0.0
12044760,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.9990000128746032,0.5653010010719299,0.4083331227302551,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.814486026763916,0.243347555398941,0.2316617220640182,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.8259416818618774,0.2540743052959442,0.1788861751556396,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7501664161682129,0.1897149235010147,0.1813136786222458,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.7663759589195251,0.2023734897375106,0.9181238412857056,285.1390075683594,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.1911926269531,285.14111328125,1.0,0.4338284134864807,1.0,1.0,0.0,1.0,-2.302773952484131,2.302769660949707,4.266059022484114e-06,1.77930748462677,0.8606435060501099,0.8606435060501099,0.0,84.5815658569336,93.0,17439.259765625,-0.0,1028.816650390625,1.0,283.1499938964844,284.4632568359375,289.9647827148437,291.1411437988281,293.1499938964844,293.1499938964844,283.1499938964844,29942.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092637181282043,1.0,0.0,0.0,3.1675915718078613,3.1676101684570312,6.695017304991779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.892333984375,0.0,1488.14794921875,1895.4371337890625,0.0,981.5979614257812,0.936691403388977,1.0,0.0,3.0,1.0,0.0
12044820,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9990000128746032,0.5645407438278198,0.4143078029155731,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.8121026754379272,0.2446474283933639,0.232923611998558,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.8222324848175049,0.2540529072284698,0.1788977235555648,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.7473341226577759,0.1901846081018448,0.1817992031574249,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7622071504592896,0.2019402384757995,0.916388750076294,285.1738586425781,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.1888732910156,285.1762084960937,1.0,0.4360997676849365,1.0,1.0,0.0,1.0,-2.30997896194458,2.309974670410156,4.292785433790414e-06,1.7849247455596924,0.855188250541687,0.855188250541687,0.0,86.25862121582031,93.0,17539.21484375,-0.0,1043.029296875,1.0,283.1499938964844,284.4989624023437,290.0082702636719,291.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,29193.810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105525493621826,1.0,0.0,0.0,3.100597381591797,3.100615262985229,6.41481449292769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.445556640625,0.0,1400.3839111328125,1895.4371337890625,0.0,989.1329345703124,0.920645534992218,1.0,0.0,3.0,1.0,0.0
12044880,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9990000128746032,0.5642396211624146,0.4162541031837463,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8113317489624023,0.2450703382492065,0.2333355695009231,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.8210492730140686,0.2540583610534668,0.1789113879203796,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7464355230331421,0.1903417110443115,0.1819624304771423,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.7608903646469116,0.2018116414546966,0.915884792804718,285.1841125488281,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.1881103515625,285.1864318847656,1.0,0.4368550479412079,1.0,1.0,0.0,1.0,-2.3124186992645264,2.3124144077301025,4.301854914956493e-06,1.7868266105651855,0.8532091379165649,0.8532091379165649,0.0,86.81250762939453,96.0,17575.86328125,-0.0,1047.8056640625,1.0,283.1499938964844,284.509033203125,290.02215576171875,291.20703125,293.1499938964844,293.1499938964844,283.1499938964844,29029.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610999345779419,1.0,0.0,0.0,3.084303379058838,3.0843212604522705,6.34757043371792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.740478515625,0.0,1379.7266845703125,1895.4371337890625,0.0,991.7560424804688,0.9131618738174438,1.0,0.0,3.0,1.0,0.0
12044940,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.9990000128746032,0.5626894235610962,0.4245966970920563,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8080611824989319,0.2468996793031692,0.2351163923740387,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.8160821199417114,0.2541472017765045,0.1790149211883545,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.7427092790603638,0.1910437643527984,0.18268883228302,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.7554517984390259,0.2013219892978668,0.9139957427978516,285.2326354980469,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1850891113281,285.2350769042969,1.0,0.4401655793190002,1.0,1.0,0.0,1.0,-2.3233063220977783,2.3233020305633545,4.342449301475426e-06,1.795312523841858,0.8466587066650391,0.8466587066650391,0.0,89.22637176513672,99.0,17715.267578125,-0.0,1069.0052490234375,1.0,283.1499938964844,284.5585021972656,290.07916259765625,291.2729187011719,293.1499938964844,293.1499938964844,283.1499938964844,28014.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128896474838257,1.0,0.0,0.0,2.999145030975342,2.999161958694458,6.001893098073197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.67138671875,0.0,1273.6483154296875,1895.4371337890625,0.0,1002.9130859375,0.8889728784561157,1.0,0.0,3.0,1.0,0.0
12045000,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.9990000128746032,0.5626894235610962,0.4245966970920563,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8080611824989319,0.2468996793031692,0.2351163923740387,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.8160821199417114,0.2541472017765045,0.1790149211883545,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.7427092790603638,0.1910437643527984,0.18268883228302,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.7554517984390259,0.2013219892978668,0.9139957427978516,285.2326354980469,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1850891113281,285.2350769042969,1.0,0.4401655793190002,1.0,1.0,0.0,1.0,-2.3233063220977783,2.3233020305633545,4.342449301475426e-06,1.795312523841858,0.8466587066650391,0.8466587066650391,0.0,89.22637176513672,99.0,17715.267578125,-0.0,1069.0052490234375,1.0,283.1499938964844,284.5585021972656,290.07916259765625,291.2729187011719,293.1499938964844,293.1499938964844,283.1499938964844,28014.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128896474838257,1.0,0.0,0.0,2.999145030975342,2.999161958694458,6.001893098073197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.67138671875,0.0,1273.6483154296875,1895.4371337890625,0.0,1002.9130859375,0.8889728784561157,1.0,0.0,3.0,1.0,0.0
12045060,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9990000128746032,0.5606470108032227,0.4331846237182617,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8047696948051453,0.2488326132297516,0.2369993925094604,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.8110965490341187,0.2543351054191589,0.1791913509368896,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.739081859588623,0.1918178349733352,0.1834879070520401,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.7501775622367859,0.2009109556674957,0.9124611020088196,285.2839660644531,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1798095703125,285.2865295410156,1.0,0.4436931908130646,1.0,1.0,0.0,1.0,-2.335212230682373,2.335207939147949,4.38706592831295e-06,1.8045897483825684,0.841063916683197,0.841063916683197,0.0,91.77777862548828,102.0,17856.912109375,-0.0,1092.0478515625,1.0,283.1499938964844,284.6109313964844,290.1356506347656,291.33843994140625,293.1499938964844,293.1499938964844,283.1499938964844,26933.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148796081542969,1.0,0.0,0.0,2.914261817932129,2.9142777919769287,5.666963716066675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5966796875,0.0,1172.73681640625,1895.4371337890625,0.0,1014.763916015625,0.8647192120552063,1.0,0.0,3.0,1.0,0.0
12045120,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9990000128746032,0.5606470108032227,0.4331846237182617,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8047696948051453,0.2488326132297516,0.2369993925094604,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.8110965490341187,0.2543351054191589,0.1791913509368896,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.739081859588623,0.1918178349733352,0.1834879070520401,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.7501775622367859,0.2009109556674957,0.9124611020088196,285.2839660644531,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1798095703125,285.2865295410156,1.0,0.4436931908130646,1.0,1.0,0.0,1.0,-2.335212230682373,2.335207939147949,4.38706592831295e-06,1.8045897483825684,0.841063916683197,0.841063916683197,0.0,91.77777862548828,102.0,17856.912109375,-0.0,1092.0478515625,1.0,283.1499938964844,284.6109313964844,290.1356506347656,291.33843994140625,293.1499938964844,293.1499938964844,283.1499938964844,26933.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148796081542969,1.0,0.0,0.0,2.914261817932129,2.9142777919769287,5.666963716066675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5966796875,0.0,1172.73681640625,1895.4371337890625,0.0,1014.763916015625,0.8647192120552063,1.0,0.0,3.0,1.0,0.0
12045180,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.9990000128746032,0.5580810904502869,0.4418502151966095,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.8016154170036316,0.2508699595928192,0.2389827668666839,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8061341047286987,0.2546187937259674,0.1794367432594299,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.7356310486793518,0.1926636546850204,0.1843570619821548,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.7451832294464111,0.2006034702062606,0.9113816618919371,285.33770751953125,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.17364501953125,285.34033203125,1.0,0.4473918080329895,1.0,1.0,0.0,1.0,-2.348046064376831,2.3480417728424072,4.435422852111515e-06,1.8145872354507449,0.8364934325218201,0.8364934325218201,0.0,94.42424774169922,105.0,18000.935546875,-0.0,1116.715087890625,1.0,283.1499938964844,284.6658630371094,290.1915588378906,291.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,25808.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169228553771973,1.0,0.0,0.0,2.8310794830322266,2.83109450340271,5.348074409994297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.52392578125,0.0,1078.45556640625,1895.4371337890625,0.0,1027.04296875,0.8407944440841675,1.0,0.0,3.0,1.0,0.0
12045240,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.9990000128746032,0.5580810904502869,0.4418502151966095,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.8016154170036316,0.2508699595928192,0.2389827668666839,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.8061341047286987,0.2546187937259674,0.1794367432594299,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.7356310486793518,0.1926636546850204,0.1843570619821548,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.7451832294464111,0.2006034702062606,0.9113816618919371,285.33770751953125,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.17364501953125,285.34033203125,1.0,0.4473918080329895,1.0,1.0,0.0,1.0,-2.348046064376831,2.3480417728424072,4.435422852111515e-06,1.8145872354507449,0.8364934325218201,0.8364934325218201,0.0,94.42424774169922,105.0,18000.935546875,-0.0,1116.715087890625,1.0,283.1499938964844,284.6658630371094,290.1915588378906,291.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,25808.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169228553771973,1.0,0.0,0.0,2.8310794830322266,2.83109450340271,5.348074409994297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.52392578125,0.0,1078.45556640625,1895.4371337890625,0.0,1027.04296875,0.8407944440841675,1.0,0.0,3.0,1.0,0.0
12045300,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.9990000128746032,0.5565701723098755,0.4461843371391296,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665466308594,0.8001150488853455,0.2519280016422272,0.2400114089250564,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.8036747574806213,0.254795640707016,0.1795838326215744,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.7339802980422974,0.1931133866310119,0.1848170906305313,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.7428010106086731,0.2004889547824859,0.9110154509544371,285.3670654296875,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1717529296875,285.3699951171875,1.0,0.4492943584918976,1.0,1.0,0.0,1.0,-2.354777574539185,2.3547730445861816,4.460895979718771e-06,1.819830060005188,0.8347520232200623,0.8347520232200623,0.0,95.77526092529295,105.0,18065.509765625,-0.0,1129.60400390625,1.0,283.1499938964844,284.6967468261719,290.2191467285156,291.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,25123.75,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179396510124207,1.0,0.0,0.0,2.7835705280303955,2.7835850715637207,5.170086296857335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.31787109375,0.0,1026.5213623046875,1895.4371337890625,0.0,1033.195068359375,0.8298200964927673,1.0,0.0,3.0,1.0,0.0
12045360,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.9990000128746032,0.5548810362815857,0.4504997134208679,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.7986789345741272,0.2530123591423034,0.2410666048526764,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8012816309928894,0.2549955546855926,0.1797485500574112,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.7323878407478333,0.1935809701681137,0.1852954030036926,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.7405051589012146,0.2004016637802124,0.910780131816864,285.3934631347656,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.17095947265625,285.39617919921875,1.0,0.4512284100055694,1.0,1.0,0.0,1.0,-2.3617186546325684,2.361714124679565,4.487241767492378e-06,1.825235843658448,0.8330113887786865,0.8330113887786865,0.0,97.13966369628906,93.0,18147.310546875,-0.0,1142.8499755859375,1.0,283.1499938964844,284.7228698730469,290.2470703125,291.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,24653.6875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189993023872375,1.0,0.0,0.0,2.750532865524292,2.750547170639038,5.048089519732457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.465576171875,0.0,991.4121704101562,1895.4371337890625,0.0,1039.6361083984375,0.8174529671669006,1.0,0.0,3.0,1.0,0.0
12045420,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.9990000128746032,0.5526506900787354,0.4464112520217895,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.8034806251525879,0.2552221417427063,0.2430939525365829,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.8041870594024658,0.2554274499416351,0.1800101101398468,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7354920506477356,0.1945342719554901,0.1861463636159896,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7423882484436035,0.200251042842865,0.9098661541938782,285.4429931640625,285.67987060546875,293.07666015625,287.29150390625,293.0749206542969,297.1749572753906,285.4449157714844,1.0,0.449598878622055,1.0,1.0,0.0,1.0,-2.3595008850097656,2.359496593475342,4.479348262975691e-06,1.823800563812256,0.8305345177650452,0.8305345177650452,0.0,95.99502563476562,96.0,18200.185546875,-0.0,1135.751953125,1.0,283.1499938964844,284.774169921875,290.3008117675781,291.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,23487.578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209050416946411,1.0,0.0,0.0,2.673048734664917,2.673062562942505,4.767680366057904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.373046875,0.0,911.589111328125,1895.4371337890625,0.0,1051.2947998046875,0.7948232889175415,1.0,0.0,3.0,1.0,0.0
12045480,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.9990000128746032,0.5526506900787354,0.4464112520217895,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.8034806251525879,0.2552221417427063,0.2430939525365829,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.8041870594024658,0.2554274499416351,0.1800101101398468,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7354920506477356,0.1945342719554901,0.1861463636159896,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7423882484436035,0.200251042842865,0.9098661541938782,285.4429931640625,285.67987060546875,293.07666015625,287.29150390625,293.0749206542969,297.1749572753906,285.4449157714844,1.0,0.449598878622055,1.0,1.0,0.0,1.0,-2.3595008850097656,2.359496593475342,4.479348262975691e-06,1.823800563812256,0.8305345177650452,0.8305345177650452,0.0,95.99502563476562,96.0,18200.185546875,-0.0,1135.751953125,1.0,283.1499938964844,284.774169921875,290.3008117675781,291.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,23487.578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209050416946411,1.0,0.0,0.0,2.673048734664917,2.673062562942505,4.767680366057904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.373046875,0.0,911.589111328125,1895.4371337890625,0.0,1051.2947998046875,0.7948232889175415,1.0,0.0,3.0,1.0,0.0
12045540,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.9990000128746032,0.552640974521637,0.4449236094951629,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.8067994713783264,0.2575326263904571,0.2452290058135986,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.8056125044822693,0.2559460401535034,0.1803419589996338,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.7373954653739929,0.1955621689558029,0.1870802938938141,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.7430464029312134,0.2001901865005493,0.9093968868255616,285.4916687011719,285.6499938964844,293.1499938964844,287.3460693359375,293.14825439453125,297.1824951171875,285.4940490722656,1.0,0.4498353898525238,1.0,1.0,0.0,1.0,-2.361223697662353,2.3612194061279297,4.485711997403996e-06,1.8250428438186648,0.8290835022926331,0.8290835022926331,0.0,95.65206146240234,99.0,18265.3046875,-0.0,1136.30615234375,1.0,283.1499938964844,284.8260192871094,290.3509521484375,291.5833740234375,293.1499938964844,293.1499938964844,283.1499938964844,22318.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218579411506653,1.0,0.0,0.0,2.5986154079437256,2.598628282546997,4.505856168179889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.05224609375,0.0,838.4774169921875,1895.4371337890625,0.0,1057.16015625,0.7729135155677795,1.0,0.0,3.0,1.0,0.0
12045600,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.9990000128746032,0.552640974521637,0.4449236094951629,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.8067994713783264,0.2575326263904571,0.2452290058135986,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.8056125044822693,0.2559460401535034,0.1803419589996338,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.7373954653739929,0.1955621689558029,0.1870802938938141,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.7430464029312134,0.2001901865005493,0.9093968868255616,285.4916687011719,285.6499938964844,293.1499938964844,287.3460693359375,293.14825439453125,297.1824951171875,285.4940490722656,1.0,0.4498353898525238,1.0,1.0,0.0,1.0,-2.361223697662353,2.3612194061279297,4.485711997403996e-06,1.8250428438186648,0.8290835022926331,0.8290835022926331,0.0,95.65206146240234,99.0,18265.3046875,-0.0,1136.30615234375,1.0,283.1499938964844,284.8260192871094,290.3509521484375,291.5833740234375,293.1499938964844,293.1499938964844,283.1499938964844,22318.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218579411506653,1.0,0.0,0.0,2.5986154079437256,2.598628282546997,4.505856168179889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.05224609375,0.0,838.4774169921875,1895.4371337890625,0.0,1057.16015625,0.7729135155677795,1.0,0.0,3.0,1.0,0.0
12045660,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.9990000128746032,0.5526183843612671,0.4464800059795379,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.8083446025848389,0.2599435448646545,0.2474939376115799,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.8052883744239807,0.2565507888793945,0.180759847164154,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.7378597259521484,0.1966587603092193,0.1881156861782074,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.7422581315040588,0.2002167105674743,0.9094980359077454,285.54473876953125,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1896667480469,285.54718017578125,1.0,0.4511979222297668,1.0,1.0,0.0,1.0,-2.3676788806915283,2.3676743507385254,4.510272901825374e-06,1.830065369606018,0.8287724852561951,0.8287724852561951,0.0,96.26599884033205,102.0,18353.9296875,-0.0,1146.02783203125,1.0,283.1499938964844,284.8814697265625,290.4017639160156,291.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,21146.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227013468742371,1.0,0.0,0.0,2.5274481773376465,2.52746057510376,4.262436448243534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.2041015625,0.0,771.709228515625,1895.4371337890625,0.0,1062.37158203125,0.7517685890197754,1.0,0.0,3.0,1.0,0.0
12045720,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.9990000128746032,0.5526183843612671,0.4464800059795379,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.8083446025848389,0.2599435448646545,0.2474939376115799,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.8052883744239807,0.2565507888793945,0.180759847164154,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.7378597259521484,0.1966587603092193,0.1881156861782074,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.7422581315040588,0.2002167105674743,0.9094980359077454,285.54473876953125,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1896667480469,285.54718017578125,1.0,0.4511979222297668,1.0,1.0,0.0,1.0,-2.3676788806915283,2.3676743507385254,4.510272901825374e-06,1.830065369606018,0.8287724852561951,0.8287724852561951,0.0,96.26599884033205,102.0,18353.9296875,-0.0,1146.02783203125,1.0,283.1499938964844,284.8814697265625,290.4017639160156,291.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,21146.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227013468742371,1.0,0.0,0.0,2.5274481773376465,2.52746057510376,4.262436448243534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.2041015625,0.0,771.709228515625,1895.4371337890625,0.0,1062.37158203125,0.7517685890197754,1.0,0.0,3.0,1.0,0.0
12045780,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.9990000128746032,0.5520607829093933,0.4499807357788086,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.8088101744651794,0.2624445557594299,0.2498664408922195,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.8038803339004517,0.2572312355041504,0.1812472641468048,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.737421452999115,0.1978128403425216,0.1892281621694564,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.7405783534049988,0.200310468673706,0.9100187420845032,285.5990600585937,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.1960144042969,285.6015319824219,1.0,0.453415036201477,1.0,1.0,0.0,1.0,-2.377279758453369,2.377275228500366,4.546942363958806e-06,1.837540626525879,0.8295220732688904,0.8295220732688904,0.0,97.49903106689452,90.0,18445.564453125,-0.0,1161.8701171875,1.0,283.1499938964844,284.9382629394531,290.4493408203125,291.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,19980.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243159174919128,1.0,0.0,0.0,2.459303140640259,2.4593148231506348,4.035687481973582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.673583984375,0.0,710.6571655273438,1895.4371337890625,0.0,1072.399658203125,0.7343387007713318,1.0,0.0,3.0,1.0,0.0
12045840,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.9990000128746032,0.5520607829093933,0.4499807357788086,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.8088101744651794,0.2624445557594299,0.2498664408922195,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.8038803339004517,0.2572312355041504,0.1812472641468048,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.737421452999115,0.1978128403425216,0.1892281621694564,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.7405783534049988,0.200310468673706,0.9100187420845032,285.5990600585937,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.1960144042969,285.6015319824219,1.0,0.453415036201477,1.0,1.0,0.0,1.0,-2.377279758453369,2.377275228500366,4.546942363958806e-06,1.837540626525879,0.8295220732688904,0.8295220732688904,0.0,97.49903106689452,90.0,18445.564453125,-0.0,1161.8701171875,1.0,283.1499938964844,284.9382629394531,290.4493408203125,291.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,19980.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243159174919128,1.0,0.0,0.0,2.459303140640259,2.4593148231506348,4.035687481973582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.673583984375,0.0,710.6571655273438,1895.4371337890625,0.0,1072.399658203125,0.7343387007713318,1.0,0.0,3.0,1.0,0.0
12045900,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.9990000128746032,0.5518118143081665,0.4475402534008026,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.8114967346191406,0.2637042999267578,0.251029908657074,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.805715024471283,0.2575744986534118,0.1814701706171035,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.7393033504486084,0.1983892619609832,0.1897510737180709,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.7418678998947144,0.2003582566976547,0.9101298451423644,285.619384765625,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.19921875,285.6210632324219,1.0,0.4525282382965088,1.0,1.0,0.0,1.0,-2.376788854598999,2.376784324645996,4.545423962554196e-06,1.837354063987732,0.8302453756332397,0.8302453756332397,0.0,96.8422622680664,90.0,18473.83984375,-0.0,1158.6466064453125,1.0,283.1499938964844,284.9583435058594,290.4713134765625,291.7206115722656,293.1499938964844,293.1499938964844,283.1499938964844,19598.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254919767379761,1.0,0.0,0.0,2.4376134872436523,2.43762469291687,3.96481595998921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.323486328125,0.0,691.7918701171875,1895.4371337890625,0.0,1079.7471923828125,0.7279573082923889,1.0,0.0,3.0,1.0,0.0
