time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045960,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.9990000128746032,0.5522590279579163,0.4421710073947906,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6330261230469,0.8158317804336548,0.2649610042572021,0.2521602213382721,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.8092799186706543,0.2579096555709839,0.1816653162240982,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.7426919341087341,0.1989589482545852,0.1902362555265426,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.7446740865707397,0.2004031389951706,0.9100714921951294,285.6332092285156,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2029724121094,285.63433837890625,1.0,0.4506770074367523,1.0,1.0,0.0,1.0,-2.3724489212036133,2.3724443912506104,4.529019406618318e-06,1.83407723903656,0.8308913111686707,0.8308913111686707,0.0,95.2934799194336,93.0,18478.017578125,-0.0,1147.468505859375,1.0,283.1499938964844,284.97235107421875,290.4906921386719,291.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,19272.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267457604408264,1.0,0.0,0.0,2.4206438064575195,2.4206550121307373,3.909805741386664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.993408203125,0.0,677.0552978515625,1895.4371337890625,0.0,1087.6192626953125,0.7229044437408447,1.0,0.0,3.0,1.0,0.0
12046020,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.9990000128746032,0.5539060235023499,0.4384008944034576,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.8200427889823914,0.2670907974243164,0.2541219592094421,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.8120883703231812,0.2584784626960754,0.1820310950279235,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.7457730770111084,0.1999270170927047,0.1911074668169021,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.7467535138130188,0.200503796339035,0.910296618938446,285.6531066894531,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2099304199219,285.6543273925781,1.0,0.4501418471336365,1.0,1.0,0.0,1.0,-2.372021198272705,2.372016668319702,4.527211331151193e-06,1.8336491584777832,0.832547128200531,0.832547128200531,0.0,94.29216766357422,93.0,18520.998046875,-0.0,1142.9447021484375,1.0,283.1499938964844,284.9924621582031,290.5173034667969,291.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,18855.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628648579120636,1.0,0.0,0.0,2.3998372554779053,2.399848222732544,3.84288114219089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.88037109375,0.0,659.1160888671875,1895.4371337890625,0.0,1099.64404296875,0.7166623473167419,1.0,0.0,3.0,1.0,0.0
12046080,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.9990000128746032,0.5542104840278625,0.4380722641944885,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566467285156,0.8206192851066589,0.267498105764389,0.2545017898082733,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566467285156,0.812391459941864,0.2585867643356323,0.1821040660142898,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.7461614012718201,0.2001115083694458,0.191278338432312,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.7469506859779358,0.2005244791507721,0.9103708863258362,285.6568298339844,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2112121582031,285.65802001953125,1.0,0.4501597583293915,1.0,1.0,0.0,1.0,-2.372464179992676,2.372459650039673,4.5289034460438415e-06,1.8339941501617432,0.8327136635780334,0.8327136635780334,0.0,94.22077178955078,96.0,18533.0390625,-0.0,1143.1553955078125,1.0,283.1499938964844,284.9960021972656,290.5218811035156,291.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18786.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628989577293396,1.0,0.0,0.0,2.3968944549560547,2.3969054222106934,3.833462187685656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.64697265625,0.0,656.5335693359375,1895.4371337890625,0.0,1101.80859375,0.7157590985298157,1.0,0.0,3.0,1.0,0.0
12046140,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67828369140625,0.9990000128746032,0.5557146668434143,0.4379020929336548,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.823128879070282,0.2700517773628235,0.2569030523300171,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.677978515625,0.8131681680679321,0.2592603266239166,0.1825723797082901,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7475935816764832,0.2012599557638168,0.1923622488975525,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7471900582313538,0.2006522566080093,0.9109356999397278,285.6781616210937,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2183532714844,285.67919921875,1.0,0.4510044455528259,1.0,1.0,0.0,1.0,-2.377684593200684,2.3776800632476807,4.548867764242459e-06,1.838060021400452,0.8350057005882263,0.8350057005882263,0.0,94.34156036376952,99.0,18622.65625,-0.0,1149.5367431640625,1.0,283.1499938964844,285.0155944824219,290.548095703125,291.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,18443.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311442255973816,1.0,0.0,0.0,2.3837006092071533,2.383711576461792,3.791375604578208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.70556640625,0.0,644.7778930664062,1895.4371337890625,0.0,1115.5548095703125,0.7116325497627258,1.0,0.0,3.0,1.0,0.0
12046200,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67828369140625,0.9990000128746032,0.5557146668434143,0.4379020929336548,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.823128879070282,0.2700517773628235,0.2569030523300171,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.677978515625,0.8131681680679321,0.2592603266239166,0.1825723797082901,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7475935816764832,0.2012599557638168,0.1923622488975525,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7471900582313538,0.2006522566080093,0.9109356999397278,285.6781616210937,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2183532714844,285.67919921875,1.0,0.4510044455528259,1.0,1.0,0.0,1.0,-2.377684593200684,2.3776800632476807,4.548867764242459e-06,1.838060021400452,0.8350057005882263,0.8350057005882263,0.0,94.34156036376952,99.0,18622.65625,-0.0,1149.5367431640625,1.0,283.1499938964844,285.0155944824219,290.548095703125,291.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,18443.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311442255973816,1.0,0.0,0.0,2.3837006092071533,2.383711576461792,3.791375604578208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.70556640625,0.0,644.7778930664062,1895.4371337890625,0.0,1115.5548095703125,0.7116325497627258,1.0,0.0,3.0,1.0,0.0
12046260,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.9990000128746032,0.5562663674354553,0.440357357263565,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8241176605224609,0.272615373134613,0.2593414485454559,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.8123946785926819,0.2599273920059204,0.1830562055110931,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7476205229759216,0.2023960649967193,0.1934627145528793,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.74603670835495,0.2007700949907302,0.911594033241272,285.6964416503906,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2228088378906,285.69732666015625,1.0,0.4528588056564331,1.0,1.0,0.0,1.0,-2.3862552642822266,2.3862504959106445,4.5817455429642e-06,1.844735860824585,0.837673008441925,0.837673008441925,0.0,95.25240325927734,102.0,18731.1171875,-0.0,1162.96240234375,1.0,283.1499938964844,285.0312805175781,290.57061767578125,291.8428649902344,293.1499938964844,293.1499938964844,283.1499938964844,18199.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633551299571991,1.0,0.0,0.0,2.378036499023437,2.378047227859497,3.7733789781668747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.6240234375,0.0,639.0787963867188,1895.4371337890625,0.0,1131.0499267578125,0.7096562385559082,1.0,0.0,3.0,1.0,0.0
12046320,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.9990000128746032,0.5562663674354553,0.440357357263565,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8241176605224609,0.272615373134613,0.2593414485454559,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.8123946785926819,0.2599273920059204,0.1830562055110931,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.7476205229759216,0.2023960649967193,0.1934627145528793,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.74603670835495,0.2007700949907302,0.911594033241272,285.6964416503906,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2228088378906,285.69732666015625,1.0,0.4528588056564331,1.0,1.0,0.0,1.0,-2.3862552642822266,2.3862504959106445,4.5817455429642e-06,1.844735860824585,0.837673008441925,0.837673008441925,0.0,95.25240325927734,102.0,18731.1171875,-0.0,1162.96240234375,1.0,283.1499938964844,285.0312805175781,290.57061767578125,291.8428649902344,293.1499938964844,293.1499938964844,283.1499938964844,18199.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633551299571991,1.0,0.0,0.0,2.378036499023437,2.378047227859497,3.7733789781668747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.6240234375,0.0,639.0787963867188,1895.4371337890625,0.0,1131.0499267578125,0.7096562385559082,1.0,0.0,3.0,1.0,0.0
12046380,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.9990000128746032,0.5557320713996887,0.4447196722030639,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.8240158557891846,0.2751860022544861,0.2618066370487213,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8104998469352722,0.2605874836444855,0.1835497766733169,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.7466339468955994,0.2035167664289474,0.1945689022541046,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.7438969016075134,0.2008751630783081,0.9122911095619202,285.712158203125,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2245483398437,285.7129211425781,1.0,0.4554409682750702,1.0,1.0,0.0,1.0,-2.3972151279449463,2.3972103595733643,4.623965651262552e-06,1.853271126747132,0.8406416177749634,0.8406416177749634,0.0,96.74578094482422,105.0,18851.0703125,-0.0,1181.599365234375,1.0,283.1499938964844,285.0437927246094,290.5889587402344,291.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18023.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363227367401123,1.0,0.0,0.0,2.377779722213745,2.3777904510498047,3.772564127757505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.95947265625,0.0,637.6525268554688,1895.4371337890625,0.0,1149.070068359375,0.7092229723930359,1.0,0.0,3.0,1.0,0.0
12046440,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.9990000128746032,0.5557320713996887,0.4447196722030639,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.8240158557891846,0.2751860022544861,0.2618066370487213,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8104998469352722,0.2605874836444855,0.1835497766733169,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.7466339468955994,0.2035167664289474,0.1945689022541046,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.7438969016075134,0.2008751630783081,0.9122911095619202,285.712158203125,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2245483398437,285.7129211425781,1.0,0.4554409682750702,1.0,1.0,0.0,1.0,-2.3972151279449463,2.3972103595733643,4.623965651262552e-06,1.853271126747132,0.8406416177749634,0.8406416177749634,0.0,96.74578094482422,105.0,18851.0703125,-0.0,1181.599365234375,1.0,283.1499938964844,285.0437927246094,290.5889587402344,291.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18023.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363227367401123,1.0,0.0,0.0,2.377779722213745,2.3777904510498047,3.772564127757505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.95947265625,0.0,637.6525268554688,1895.4371337890625,0.0,1149.070068359375,0.7092229723930359,1.0,0.0,3.0,1.0,0.0
12046500,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.9990000128746032,0.5550641417503357,0.4474428594112396,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.823662519454956,0.2764734029769897,0.2630470693111419,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8092328906059265,0.2609149217605591,0.1837990134954452,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.7458614706993103,0.2040710002183914,0.1951220780611038,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.7425603866577148,0.2009217441082,0.9126428365707396,285.7191772460937,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2248229980469,285.71990966796875,1.0,0.4569380581378937,1.0,1.0,0.0,1.0,-2.40336275100708,2.403357982635498,4.647733931051334e-06,1.8580578565597528,0.8422834277153015,0.8422834277153015,0.0,97.66239166259766,105.0,18913.48828125,-0.0,1192.4442138671875,1.0,283.1499938964844,285.0491027832031,290.59637451171875,291.8815002441406,293.1499938964844,293.1499938964844,283.1499938964844,17959.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378281712532043,1.0,0.0,0.0,2.3791000843048096,2.379110813140869,3.776754908813018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.7783203125,0.0,638.1170654296875,1895.4371337890625,0.0,1158.938232421875,0.7094308733940125,1.0,0.0,3.0,1.0,0.0
12046560,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.9990000128746032,0.5541377067565918,0.4504595100879669,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.823150098323822,0.2777619659900665,0.2642918825149536,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.8077905178070068,0.2612405717372894,0.1840494126081466,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.7449439764022827,0.2046210020780563,0.1956745237112045,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.7410863637924194,0.2009626626968383,0.9129876494407654,285.72564697265625,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2250061035156,285.7263488769531,1.0,0.4585455656051636,1.0,1.0,0.0,1.0,-2.409860372543335,2.409855842590332,4.672923751058988e-06,1.8631166219711304,0.8438469171524048,0.8438469171524048,0.0,98.67350006103516,93.0,18977.34765625,-0.0,1204.135498046875,1.0,283.1499938964844,285.05377197265625,290.6026306152344,291.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,17897.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393898725509644,1.0,0.0,0.0,2.381452798843384,2.381463527679444,3.784228397307743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.369140625,0.0,639.3154907226562,1895.4371337890625,0.0,1169.23388671875,0.7099111080169678,1.0,0.0,3.0,1.0,0.0
12046620,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.9990000128746032,0.5530987977981567,0.4444006681442261,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.8288930654525757,0.2803035676479339,0.266635000705719,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284240722656,0.8119661211967468,0.2618492841720581,0.1844367384910583,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7493023872375488,0.2056734263896942,0.1966196000576019,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7442210912704468,0.2009934335947036,0.912897765636444,285.7283630371094,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2270202636719,285.72808837890625,1.0,0.4564417898654938,1.0,1.0,0.0,1.0,-2.406909227371216,2.406904697418213,4.6620361899840645e-06,1.8611199855804443,0.8470615744590759,0.8470615744590759,0.0,96.98424530029295,96.0,19010.39453125,-0.0,1193.764404296875,1.0,283.1499938964844,285.0535583496094,290.6105651855469,291.9066772460937,293.1499938964844,293.1499938964844,283.1499938964844,17811.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424357891082764,1.0,0.0,0.0,2.387779951095581,2.3877906799316406,3.804363473136618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.65966796875,0.0,643.1275634765625,1895.4371337890625,0.0,1189.4849853515625,0.7113704085350037,1.0,0.0,3.0,1.0,0.0
12046680,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.9990000128746032,0.5530987977981567,0.4444006681442261,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.8288930654525757,0.2803035676479339,0.266635000705719,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284240722656,0.8119661211967468,0.2618492841720581,0.1844367384910583,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7493023872375488,0.2056734263896942,0.1966196000576019,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7442210912704468,0.2009934335947036,0.912897765636444,285.7283630371094,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2270202636719,285.72808837890625,1.0,0.4564417898654938,1.0,1.0,0.0,1.0,-2.406909227371216,2.406904697418213,4.6620361899840645e-06,1.8611199855804443,0.8470615744590759,0.8470615744590759,0.0,96.98424530029295,96.0,19010.39453125,-0.0,1193.764404296875,1.0,283.1499938964844,285.0535583496094,290.6105651855469,291.9066772460937,293.1499938964844,293.1499938964844,283.1499938964844,17811.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424357891082764,1.0,0.0,0.0,2.387779951095581,2.3877906799316406,3.804363473136618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.65966796875,0.0,643.1275634765625,1895.4371337890625,0.0,1189.4849853515625,0.7113704085350037,1.0,0.0,3.0,1.0,0.0
12046740,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9990000128746032,0.5537797808647156,0.4416705369949341,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8327661752700806,0.2828492224216461,0.2689999043941498,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8141454458236694,0.2624501883983612,0.1848325878381729,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.7519544959068298,0.2067181766033172,0.1975754797458648,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.7456754446029663,0.2010352462530136,0.9129147529602052,285.727294921875,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2301025390625,285.7273864746094,1.0,0.4563687741756439,1.0,1.0,0.0,1.0,-2.4081027507781982,2.408097982406616,4.66646588392905e-06,1.8619425296783447,0.8501991629600525,0.8501991629600525,0.0,96.3011245727539,99.0,19052.8359375,-0.0,1192.351318359375,1.0,283.1499938964844,285.0509033203125,290.6112060546875,291.9105224609375,293.1499938964844,293.1499938964844,283.1499938964844,17756.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445736885070801,1.0,0.0,0.0,2.395707368850708,2.395718097686768,3.82966618417413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.4951171875,0.0,648.3147583007812,1895.4371337890625,0.0,1203.8321533203125,0.7133141160011292,1.0,0.0,3.0,1.0,0.0
12046800,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9990000128746032,0.5537797808647156,0.4416705369949341,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8327661752700806,0.2828492224216461,0.2689999043941498,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.8141454458236694,0.2624501883983612,0.1848325878381729,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.7519544959068298,0.2067181766033172,0.1975754797458648,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.7456754446029663,0.2010352462530136,0.9129147529602052,285.727294921875,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2301025390625,285.7273864746094,1.0,0.4563687741756439,1.0,1.0,0.0,1.0,-2.4081027507781982,2.408097982406616,4.66646588392905e-06,1.8619425296783447,0.8501991629600525,0.8501991629600525,0.0,96.3011245727539,99.0,19052.8359375,-0.0,1192.351318359375,1.0,283.1499938964844,285.0509033203125,290.6112060546875,291.9105224609375,293.1499938964844,293.1499938964844,283.1499938964844,17756.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445736885070801,1.0,0.0,0.0,2.395707368850708,2.395718097686768,3.82966618417413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.4951171875,0.0,648.3147583007812,1895.4371337890625,0.0,1203.8321533203125,0.7133141160011292,1.0,0.0,3.0,1.0,0.0
12046860,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.9990000128746032,0.5540383458137512,0.4425122737884521,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8345978260040283,0.2854122221469879,0.2714185714721679,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.8142502307891846,0.2630554437637329,0.1852591931819915,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.7527084946632385,0.2077605128288269,0.1985683590173721,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.7452981472015381,0.2010904997587204,0.9131924510002136,285.72930908203125,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2323303222656,285.7294616699219,1.0,0.4575172066688537,1.0,1.0,0.0,1.0,-2.414055585861206,2.414050817489624,4.689559773396468e-06,1.8665616512298584,0.8533498048782349,0.8533498048782349,0.0,96.7123031616211,102.0,19121.943359375,-0.0,1200.958984375,1.0,283.1499938964844,285.0505065917969,290.6105651855469,291.9136657714844,293.1499938964844,293.1499938964844,283.1499938964844,17719.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461890935897827,1.0,0.0,0.0,2.4047493934631348,2.4047601222991943,3.8586284745179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.43408203125,0.0,654.453857421875,1895.4371337890625,0.0,1214.74560546875,0.7155864834785461,1.0,0.0,3.0,1.0,0.0
12046920,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.9990000128746032,0.5540383458137512,0.4425122737884521,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8345978260040283,0.2854122221469879,0.2714185714721679,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.8142502307891846,0.2630554437637329,0.1852591931819915,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.7527084946632385,0.2077605128288269,0.1985683590173721,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.7452981472015381,0.2010904997587204,0.9131924510002136,285.72930908203125,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2323303222656,285.7294616699219,1.0,0.4575172066688537,1.0,1.0,0.0,1.0,-2.414055585861206,2.414050817489624,4.689559773396468e-06,1.8665616512298584,0.8533498048782349,0.8533498048782349,0.0,96.7123031616211,102.0,19121.943359375,-0.0,1200.958984375,1.0,283.1499938964844,285.0505065917969,290.6105651855469,291.9136657714844,293.1499938964844,293.1499938964844,283.1499938964844,17719.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461890935897827,1.0,0.0,0.0,2.4047493934631348,2.4047601222991943,3.8586284745179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.43408203125,0.0,654.453857421875,1895.4371337890625,0.0,1214.74560546875,0.7155864834785461,1.0,0.0,3.0,1.0,0.0
12046980,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.9990000128746032,0.5534101128578186,0.445683866739273,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8350867033004761,0.287991851568222,0.2738771140575409,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8130128979682922,0.2636653184890747,0.1857068240642547,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7522105574607849,0.2087985575199127,0.1995815932750702,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7437244057655334,0.2011452168226242,0.9135958552360536,285.7325134277344,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2334289550781,285.73272705078125,1.0,0.45957151055336,1.0,1.0,0.0,1.0,-2.423057079315185,2.4230523109436035,4.724600785266375e-06,1.873550295829773,0.8564798831939697,0.8564798831939697,0.0,97.83659362792967,105.0,19205.33203125,-0.0,1216.12060546875,1.0,283.1499938964844,285.051025390625,290.6097106933594,291.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17696.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478497385978699,1.0,0.0,0.0,2.414494037628174,2.4145047664642334,3.8899645460332977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.9892578125,0.0,661.234375,1895.4371337890625,0.0,1226.0289306640625,0.7180706262588501,1.0,0.0,3.0,1.0,0.0
12047040,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.9990000128746032,0.5534101128578186,0.445683866739273,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8350867033004761,0.287991851568222,0.2738771140575409,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8130128979682922,0.2636653184890747,0.1857068240642547,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7522105574607849,0.2087985575199127,0.1995815932750702,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7437244057655334,0.2011452168226242,0.9135958552360536,285.7325134277344,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2334289550781,285.73272705078125,1.0,0.45957151055336,1.0,1.0,0.0,1.0,-2.423057079315185,2.4230523109436035,4.724600785266375e-06,1.873550295829773,0.8564798831939697,0.8564798831939697,0.0,97.83659362792967,105.0,19205.33203125,-0.0,1216.12060546875,1.0,283.1499938964844,285.051025390625,290.6097106933594,291.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17696.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478497385978699,1.0,0.0,0.0,2.414494037628174,2.4145047664642334,3.8899645460332977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.9892578125,0.0,661.234375,1895.4371337890625,0.0,1226.0289306640625,0.7180706262588501,1.0,0.0,3.0,1.0,0.0
12047100,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.9990000128746032,0.5527222752571106,0.4479382634162903,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.8349505066871643,0.2892870604991913,0.2751187086105346,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.8120113611221313,0.2639713883399963,0.1859368234872818,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.7516090273857117,0.2093154191970825,0.200093388557434,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.7426027655601501,0.2011689692735672,0.9138195514678956,285.73443603515625,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2337341308594,285.73468017578125,1.0,0.4608567059040069,1.0,1.0,0.0,1.0,-2.428416013717652,2.4284114837646484,4.7455273488594685e-06,1.8777111768722528,0.8580900430679321,0.8580900430679321,0.0,98.60655212402344,105.0,19250.609375,-0.0,1225.6119384765625,1.0,283.1499938964844,285.0515441894531,290.60888671875,291.91943359375,293.1499938964844,293.1499938964844,283.1499938964844,17691.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487831473350525,1.0,0.0,0.0,2.419456243515014,2.4194672107696533,3.9059699474819364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.833984375,0.0,664.76171875,1895.4371337890625,0.0,1232.3992919921875,0.7193515300750732,1.0,0.0,3.0,1.0,0.0
12047160,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.9990000128746032,0.5517802238464355,0.4505573511123657,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8346112370491028,0.2905853688716888,0.2763673663139343,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8108009696006775,0.2642781436443329,0.1861701160669326,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.750821053981781,0.2098304629325866,0.2006075084209442,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.7413043975830078,0.201188176870346,0.9140450954437256,285.7364807128906,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2340393066406,285.7367248535156,1.0,0.4622812867164612,1.0,1.0,0.0,1.0,-2.4342310428619385,2.4342262744903564,4.768286999023985e-06,1.882225751876831,0.8595715165138245,0.8595715165138245,0.0,99.4920425415039,93.0,19298.0390625,-0.0,1236.160888671875,1.0,283.1499938964844,285.0521545410156,290.607666015625,291.9211120605469,293.1499938964844,293.1499938964844,283.1499938964844,17682.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649795413017273,1.0,0.0,0.0,2.424646139144897,2.424657106399536,3.922745577256137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.68505859375,0.0,668.43017578125,1895.4371337890625,0.0,1239.3309326171875,0.7206823229789734,1.0,0.0,3.0,1.0,0.0
12047220,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.9990000128746032,0.5506811738014221,0.4447714388370514,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.8400605916976929,0.2929466962814331,0.2785409092903137,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.8146697878837585,0.2648115456104278,0.1865047663450241,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7549440264701843,0.2107412368059158,0.2014189958572387,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.744255542755127,0.2011826038360595,0.9137936234474182,285.73291015625,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2354736328125,285.7323608398437,1.0,0.460218071937561,1.0,1.0,0.0,1.0,-2.43098521232605,2.430980443954468,4.756066118716262e-06,1.879965543746948,0.8623688220977783,0.8623688220977783,0.0,97.8624496459961,93.0,19303.267578125,-0.0,1225.5548095703125,1.0,283.1499938964844,285.0465393066406,290.60308837890625,291.92010498046875,293.1499938964844,293.1499938964844,283.1499938964844,17680.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516881585121155,1.0,0.0,0.0,2.4340360164642334,2.434046983718872,3.95318721757576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.32763671875,0.0,675.2138061523438,1895.4371337890625,0.0,1252.3555908203125,0.7231197953224182,1.0,0.0,3.0,1.0,0.0
12047280,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.9990000128746032,0.5506993532180786,0.4438344836235046,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.8407934904098511,0.2931506633758545,0.2787239849567413,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.8152530789375305,0.2648563981056213,0.1865293532609939,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.7555397748947144,0.2108187973499298,0.2014832198619842,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.7447376251220703,0.2011811882257461,0.9137423634529114,285.7320556640625,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2356262207031,285.7314758300781,1.0,0.459884911775589,1.0,1.0,0.0,1.0,-2.4301254749298096,2.4301207065582275,4.752725999424001e-06,1.8793107271194456,0.8624476194381714,0.8624476194381714,0.0,97.58841705322266,96.0,19299.78125,-0.0,1223.4046630859375,1.0,283.1499938964844,285.0456237792969,290.6024475097656,291.9195251464844,293.1499938964844,293.1499938964844,283.1499938964844,17680.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518291234970093,1.0,0.0,0.0,2.4348573684692383,2.434868335723877,3.955855447657086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.02490234375,0.0,675.8095703125,1895.4371337890625,0.0,1253.3289794921875,0.7233331203460693,1.0,0.0,3.0,1.0,0.0
12047340,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.9990000128746032,0.5512970685958862,0.4406050741672516,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8450217247009277,0.295726865530014,0.2811100482940674,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8176677823066711,0.2654382884502411,0.1869060844182968,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7584412097930908,0.211808294057846,0.2023795247077942,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7464300394058228,0.2012031823396682,0.9136247634887696,285.7259216308594,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2372131347656,285.72576904296875,1.0,0.4595958292484283,1.0,1.0,0.0,1.0,-2.430487871170044,2.430483102798462,4.753891971631674e-06,1.8794586658477783,0.8650650978088379,0.8650650978088379,0.0,96.74798583984376,99.0,19315.05859375,-0.0,1220.357666015625,1.0,283.1499938964844,285.03875732421875,290.5920104980469,291.90985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17689.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530796885490417,1.0,0.0,0.0,2.4447124004364014,2.444723606109619,3.987942989169824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.66357421875,0.0,683.064453125,1895.4371337890625,0.0,1261.98388671875,0.7259155511856079,1.0,0.0,3.0,1.0,0.0
12047400,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.9990000128746032,0.5512970685958862,0.4406050741672516,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8450217247009277,0.295726865530014,0.2811100482940674,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8176677823066711,0.2654382884502411,0.1869060844182968,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7584412097930908,0.211808294057846,0.2023795247077942,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7464300394058228,0.2012031823396682,0.9136247634887696,285.7259216308594,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2372131347656,285.72576904296875,1.0,0.4595958292484283,1.0,1.0,0.0,1.0,-2.430487871170044,2.430483102798462,4.753891971631674e-06,1.8794586658477783,0.8650650978088379,0.8650650978088379,0.0,96.74798583984376,99.0,19315.05859375,-0.0,1220.357666015625,1.0,283.1499938964844,285.03875732421875,290.5920104980469,291.90985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17689.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530796885490417,1.0,0.0,0.0,2.4447124004364014,2.444723606109619,3.987942989169824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.66357421875,0.0,683.064453125,1895.4371337890625,0.0,1261.98388671875,0.7259155511856079,1.0,0.0,3.0,1.0,0.0
12047460,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.9990000128746032,0.5514426827430725,0.4410635828971863,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.847082793712616,0.2983284890651703,0.283558577299118,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8179734945297241,0.2660356163978576,0.1873223483562469,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7593396902084351,0.2128044366836547,0.2033226042985916,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7462402582168579,0.2012519389390945,0.9138424396514891,285.7244873046875,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2384948730469,285.7245178222656,1.0,0.4605852961540222,1.0,1.0,0.0,1.0,-2.4358716011047363,2.4358668327331543,4.7749222176207695e-06,1.8836067914962769,0.8675554394721985,0.8675554394721985,0.0,97.04070281982422,102.0,19361.396484375,-0.0,1227.9315185546875,1.0,283.1499938964844,285.03570556640625,290.58221435546875,291.9017028808594,293.1499938964844,293.1499938964844,283.1499938964844,17700.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539108157157898,1.0,0.0,0.0,2.454201459884644,2.4542124271392822,4.0189604533225065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.1171875,0.0,690.1212768554688,1895.4371337890625,0.0,1267.7559814453125,0.7284090518951416,1.0,0.0,3.0,1.0,0.0
12047520,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.9990000128746032,0.5514426827430725,0.4410635828971863,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.847082793712616,0.2983284890651703,0.283558577299118,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8179734945297241,0.2660356163978576,0.1873223483562469,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7593396902084351,0.2128044366836547,0.2033226042985916,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7462402582168579,0.2012519389390945,0.9138424396514891,285.7244873046875,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2384948730469,285.7245178222656,1.0,0.4605852961540222,1.0,1.0,0.0,1.0,-2.4358716011047363,2.4358668327331543,4.7749222176207695e-06,1.8836067914962769,0.8675554394721985,0.8675554394721985,0.0,97.04070281982422,102.0,19361.396484375,-0.0,1227.9315185546875,1.0,283.1499938964844,285.03570556640625,290.58221435546875,291.9017028808594,293.1499938964844,293.1499938964844,283.1499938964844,17700.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539108157157898,1.0,0.0,0.0,2.454201459884644,2.4542124271392822,4.0189604533225065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.1171875,0.0,690.1212768554688,1895.4371337890625,0.0,1267.7559814453125,0.7284090518951416,1.0,0.0,3.0,1.0,0.0
12047580,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5506880879402161,0.4439476728439331,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.8476921916007996,0.3009534776210785,0.2860545814037323,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.8169025182723999,0.2666473984718323,0.1877673119306564,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.7589041590690613,0.2138042151927948,0.2042946964502334,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.7448012828826904,0.2013058066368103,0.91422301530838,285.7255859375,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.23931884765625,285.7257080078125,1.0,0.4625237584114074,1.0,1.0,0.0,1.0,-2.4444925785064697,2.444487810134888,4.808738140127389e-06,1.8902711868286133,0.8699266314506531,0.8699266314506531,0.0,98.07587432861328,105.0,19426.35546875,-0.0,1242.4794921875,1.0,283.1499938964844,285.0348815917969,290.5740051269531,291.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,17712.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548577547073364,1.0,0.0,0.0,2.463287115097046,2.463298320770264,4.0487731212124345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.87353515625,0.0,696.9384155273438,1895.4371337890625,0.0,1274.3514404296875,0.730800986289978,1.0,0.0,3.0,1.0,0.0
12047640,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5506880879402161,0.4439476728439331,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.8476921916007996,0.3009534776210785,0.2860545814037323,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.8169025182723999,0.2666473984718323,0.1877673119306564,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.7589041590690613,0.2138042151927948,0.2042946964502334,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.7448012828826904,0.2013058066368103,0.91422301530838,285.7255859375,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.23931884765625,285.7257080078125,1.0,0.4625237584114074,1.0,1.0,0.0,1.0,-2.4444925785064697,2.444487810134888,4.808738140127389e-06,1.8902711868286133,0.8699266314506531,0.8699266314506531,0.0,98.07587432861328,105.0,19426.35546875,-0.0,1242.4794921875,1.0,283.1499938964844,285.0348815917969,290.5740051269531,291.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,17712.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548577547073364,1.0,0.0,0.0,2.463287115097046,2.463298320770264,4.0487731212124345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.87353515625,0.0,696.9384155273438,1895.4371337890625,0.0,1274.3514404296875,0.730800986289978,1.0,0.0,3.0,1.0,0.0
12047700,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.9990000128746032,0.5499346852302551,0.4460889995098114,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.8475815653800964,0.3022733330726623,0.2873172163963318,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.8159748911857605,0.2669578790664673,0.1879985928535461,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7583081722259521,0.2143044918775558,0.2047887146472931,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7437282204627991,0.2013298124074936,0.914441168308258,285.7268981933594,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2396545410156,285.7270812988281,1.0,0.4637637436389923,1.0,1.0,0.0,1.0,-2.4497146606445312,2.449709892272949,4.829288627661299e-06,1.894311547279358,0.8711323142051697,0.8711323142051697,0.0,98.81021118164062,105.0,19464.064453125,-0.0,1251.7847900390625,1.0,283.1499938964844,285.0351257324219,290.5702209472656,291.89453125,293.1499938964844,293.1499938964844,283.1499938964844,17722.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554540395736694,1.0,0.0,0.0,2.467607021331787,2.467618227005005,4.062986533881485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.5810546875,0.0,700.223388671875,1895.4371337890625,0.0,1278.5152587890625,0.7319457530975342,1.0,0.0,3.0,1.0,0.0
12047760,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.9990000128746032,0.5489257574081421,0.4486130475997925,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.8472481966018677,0.3035973608493805,0.2885881066322326,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.814834713935852,0.26727095246315,0.1882348209619522,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.7575112581253052,0.2148045003414154,0.2052867412567138,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.742466926574707,0.2013493478298187,0.914662778377533,285.7286071777344,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2400817871094,285.72882080078125,1.0,0.4651502966880798,1.0,1.0,0.0,1.0,-2.4554216861724854,2.455416917800904,4.851801350014284e-06,1.898728370666504,0.8722021579742432,0.8722021579742432,0.0,99.66525268554688,93.0,19505.005859375,-0.0,1262.21484375,1.0,283.1499938964844,285.03570556640625,290.5664978027344,291.8930053710937,293.1499938964844,293.1499938964844,283.1499938964844,17725.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561428308486938,1.0,0.0,0.0,2.471971035003662,2.47198224067688,4.07736990837293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.4716796875,0.0,703.5018920898438,1895.4371337890625,0.0,1283.334716796875,0.7330890893936157,1.0,0.0,3.0,1.0,0.0
