time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047820,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.9990000128746032,0.5477117896080017,0.4416879117488861,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8537905216217041,0.3062160015106201,0.2909919321537018,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8193646669387817,0.2678650617599487,0.188603013753891,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7624298930168152,0.2157662659883499,0.2061343640089035,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.7460392117500305,0.201344758272171,0.9143579602241516,285.7242736816406,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2416687011719,285.72369384765625,1.0,0.4626963138580322,1.0,1.0,0.0,1.0,-2.4511044025421143,2.451099634170532,4.835224899579771e-06,1.8956282138824463,0.8742494583129883,0.8742494583129883,0.0,97.70744323730467,96.0,19496.423828125,-0.0,1248.8350830078125,1.0,283.1499938964844,285.0298156738281,290.5577392578125,291.8865966796875,293.1499938964844,293.1499938964844,283.1499938964844,17740.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575579047203064,1.0,0.0,0.0,2.480175256729126,2.480186462402344,4.104479671696026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.36962890625,0.0,709.7727661132812,1895.4371337890625,0.0,1293.26953125,0.7352582812309265,1.0,0.0,3.0,1.0,0.0
12047880,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.9990000128746032,0.5477117896080017,0.4416879117488861,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8537905216217041,0.3062160015106201,0.2909919321537018,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8193646669387817,0.2678650617599487,0.188603013753891,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7624298930168152,0.2157662659883499,0.2061343640089035,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.7460392117500305,0.201344758272171,0.9143579602241516,285.7242736816406,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2416687011719,285.72369384765625,1.0,0.4626963138580322,1.0,1.0,0.0,1.0,-2.4511044025421143,2.451099634170532,4.835224899579771e-06,1.8956282138824463,0.8742494583129883,0.8742494583129883,0.0,97.70744323730467,96.0,19496.423828125,-0.0,1248.8350830078125,1.0,283.1499938964844,285.0298156738281,290.5577392578125,291.8865966796875,293.1499938964844,293.1499938964844,283.1499938964844,17740.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575579047203064,1.0,0.0,0.0,2.480175256729126,2.480186462402344,4.104479671696026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.36962890625,0.0,709.7727661132812,1895.4371337890625,0.0,1293.26953125,0.7352582812309265,1.0,0.0,3.0,1.0,0.0
12047940,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.9990000128746032,0.5481680035591125,0.4383002817630768,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8582742214202881,0.3088490962982178,0.2934284210205078,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8218721747398376,0.268467515707016,0.1889920830726623,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7654550671577454,0.2167349159717559,0.2070079445838928,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7478446960449219,0.2013796120882034,0.9142776131629944,285.7191162109375,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2425537109375,285.7190246582031,1.0,0.4623696506023407,1.0,1.0,0.0,1.0,-2.451369285583496,2.451364517211914,4.83596841149847e-06,1.8956753015518188,0.8760700225830078,0.8760700225830078,0.0,96.82582092285156,99.0,19506.4765625,-0.0,1245.475830078125,1.0,283.1499938964844,285.0243530273437,290.5457458496094,291.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,17760.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582369804382324,1.0,0.0,0.0,2.487710475921631,2.487721920013428,4.1294578068118426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.33447265625,0.0,715.6024169921875,1895.4371337890625,0.0,1298.05322265625,0.7372618317604065,1.0,0.0,3.0,1.0,0.0
12048000,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.9990000128746032,0.5481680035591125,0.4383002817630768,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8582742214202881,0.3088490962982178,0.2934284210205078,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8218721747398376,0.268467515707016,0.1889920830726623,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7654550671577454,0.2167349159717559,0.2070079445838928,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7478446960449219,0.2013796120882034,0.9142776131629944,285.7191162109375,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2425537109375,285.7190246582031,1.0,0.4623696506023407,1.0,1.0,0.0,1.0,-2.451369285583496,2.451364517211914,4.83596841149847e-06,1.8956753015518188,0.8760700225830078,0.8760700225830078,0.0,96.82582092285156,99.0,19506.4765625,-0.0,1245.475830078125,1.0,283.1499938964844,285.0243530273437,290.5457458496094,291.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,17760.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582369804382324,1.0,0.0,0.0,2.487710475921631,2.487721920013428,4.1294578068118426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.33447265625,0.0,715.6024169921875,1895.4371337890625,0.0,1298.05322265625,0.7372618317604065,1.0,0.0,3.0,1.0,0.0
12048060,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.9990000128746032,0.5481650829315186,0.4386309087276459,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8604632616043091,0.3115127682685852,0.2959321141242981,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8222643733024597,0.2690899670124054,0.189423993229866,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7664024829864502,0.217716172337532,0.207934096455574,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7477429509162903,0.2014496177434921,0.9145764112472534,285.7193298339844,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.243408203125,285.7194519042969,1.0,0.4633375108242035,1.0,1.0,0.0,1.0,-2.4567618370056152,2.456756830215454,4.857176918449113e-06,1.8998081684112549,0.877838671207428,0.877838671207428,0.0,97.08561706542967,102.0,19552.85546875,-0.0,1253.028076171875,1.0,283.1499938964844,285.023193359375,290.5364074707031,291.8660583496094,293.1499938964844,293.1499938964844,283.1499938964844,17775.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585562825202942,1.0,0.0,0.0,2.494751214981079,2.494762420654297,4.152864789830346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.89208984375,0.0,721.0618286132812,1895.4371337890625,0.0,1300.30615234375,0.7391302585601807,1.0,0.0,3.0,1.0,0.0
12048120,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.9990000128746032,0.5481650829315186,0.4386309087276459,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8604632616043091,0.3115127682685852,0.2959321141242981,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8222643733024597,0.2690899670124054,0.189423993229866,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7664024829864502,0.217716172337532,0.207934096455574,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7477429509162903,0.2014496177434921,0.9145764112472534,285.7193298339844,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.243408203125,285.7194519042969,1.0,0.4633375108242035,1.0,1.0,0.0,1.0,-2.4567618370056152,2.456756830215454,4.857176918449113e-06,1.8998081684112549,0.877838671207428,0.877838671207428,0.0,97.08561706542967,102.0,19552.85546875,-0.0,1253.028076171875,1.0,283.1499938964844,285.023193359375,290.5364074707031,291.8660583496094,293.1499938964844,293.1499938964844,283.1499938964844,17775.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585562825202942,1.0,0.0,0.0,2.494751214981079,2.494762420654297,4.152864789830346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.89208984375,0.0,721.0618286132812,1895.4371337890625,0.0,1300.30615234375,0.7391302585601807,1.0,0.0,3.0,1.0,0.0
12048180,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.9990000128746032,0.5472646951675415,0.4414151310920715,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8611086010932922,0.3142044246196747,0.298487901687622,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8212680220603943,0.2697309553623199,0.1898876428604126,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7659633159637451,0.2187065929174423,0.2088947296142578,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.7463666200637817,0.2015282213687896,0.9150593876838684,285.72271728515625,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2442932128906,285.7229919433594,1.0,0.4652668535709381,1.0,1.0,0.0,1.0,-2.465466260910034,2.465461492538452,4.89158674099599e-06,1.9065179824829104,0.879610002040863,0.879610002040863,0.0,98.09500885009766,105.0,19623.1328125,-0.0,1267.7587890625,1.0,283.1499938964844,285.02471923828125,290.5306396484375,291.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,17787.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590553522109985,1.0,0.0,0.0,2.501434564590454,2.501446008682251,4.1751459889383113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5224609375,0.0,726.2446899414062,1895.4371337890625,0.0,1303.831787109375,0.7408976554870605,1.0,0.0,3.0,1.0,0.0
12048240,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.9990000128746032,0.5472646951675415,0.4414151310920715,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8611086010932922,0.3142044246196747,0.298487901687622,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8212680220603943,0.2697309553623199,0.1898876428604126,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7659633159637451,0.2187065929174423,0.2088947296142578,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.7463666200637817,0.2015282213687896,0.9150593876838684,285.72271728515625,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2442932128906,285.7229919433594,1.0,0.4652668535709381,1.0,1.0,0.0,1.0,-2.465466260910034,2.465461492538452,4.89158674099599e-06,1.9065179824829104,0.879610002040863,0.879610002040863,0.0,98.09500885009766,105.0,19623.1328125,-0.0,1267.7587890625,1.0,283.1499938964844,285.02471923828125,290.5306396484375,291.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,17787.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590553522109985,1.0,0.0,0.0,2.501434564590454,2.501446008682251,4.1751459889383113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5224609375,0.0,726.2446899414062,1895.4371337890625,0.0,1303.831787109375,0.7408976554870605,1.0,0.0,3.0,1.0,0.0
12048300,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.9990000128746032,0.5464411973953247,0.4435164928436279,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.8609882593154907,0.3155591189861297,0.2997819483280182,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.8203749060630798,0.2700574398040771,0.1901293247938156,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7653496265411377,0.2192040830850601,0.2093849182128906,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7453153133392334,0.2015648931264877,0.9153315424919128,285.7253723144531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.24481201171875,285.7257080078125,1.0,0.4665060341358185,1.0,1.0,0.0,1.0,-2.4707510471343994,2.4707460403442383,4.912550593871856e-06,1.9105982780456543,0.8805747032165527,0.8805747032165527,0.0,98.8188934326172,105.0,19665.51953125,-0.0,1277.21533203125,1.0,283.1499938964844,285.0262756347656,290.52880859375,291.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,17794.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594523787498474,1.0,0.0,0.0,2.504626750946045,2.504638195037842,4.1858086774482217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.95703125,0.0,728.7402954101562,1895.4371337890625,0.0,1306.6405029296875,0.7417446970939636,1.0,0.0,3.0,1.0,0.0
12048360,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.9990000128746032,0.545364499092102,0.4460066258907318,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.8606300950050354,0.3169189393520355,0.3010852336883545,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.8192694187164307,0.2703875303268432,0.1903766393661499,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.7645261287689209,0.2197025269269943,0.2098803222179412,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284240722656,0.7440701127052307,0.2015970647335052,0.9156073331832886,285.7285461425781,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2455139160156,285.7289123535156,1.0,0.4678938686847687,1.0,1.0,0.0,1.0,-2.476531505584717,2.476526498794556,4.93553989144857e-06,1.9150644540786743,0.8814559578895569,0.8814559578895569,0.0,99.6649169921875,93.0,19712.48828125,-0.0,1287.8299560546875,1.0,283.1499938964844,285.0281982421875,290.5275573730469,291.864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17793.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599605083465576,1.0,0.0,0.0,2.5079281330108643,2.507939577102661,4.196851079996122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7685546875,0.0,731.268310546875,1895.4371337890625,0.0,1310.2408447265625,0.7426058650016785,1.0,0.0,3.0,1.0,0.0
12048420,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9990000128746032,0.5440239906311035,0.438965767621994,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.867542564868927,0.3196108043193817,0.3035560548305511,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8238831162452698,0.2710177004337311,0.1907688230276107,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.7696356773376465,0.2206639349460601,0.2107258141040802,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.7477791905403137,0.2016188651323318,0.9154137969017028,285.7275085449219,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.247314453125,285.72711181640625,1.0,0.4654487073421478,1.0,1.0,0.0,1.0,-2.472315788269043,2.472310781478882,4.919205366604729e-06,1.9120347499847408,0.8832911849021912,0.8832911849021912,0.0,97.689453125,96.0,19719.322265625,-0.0,1274.3509521484375,1.0,283.1499938964844,285.0252380371094,290.525146484375,291.8643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17797.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610584259033203,1.0,0.0,0.0,2.514312505722046,2.5143239498138428,4.218245237552765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.025390625,0.0,736.218994140625,1895.4371337890625,0.0,1318.03857421875,0.7442814707756042,1.0,0.0,3.0,1.0,0.0
12048480,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9990000128746032,0.5440239906311035,0.438965767621994,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.867542564868927,0.3196108043193817,0.3035560548305511,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.8238831162452698,0.2710177004337311,0.1907688230276107,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.7696356773376465,0.2206639349460601,0.2107258141040802,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.7477791905403137,0.2016188651323318,0.9154137969017028,285.7275085449219,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.247314453125,285.72711181640625,1.0,0.4654487073421478,1.0,1.0,0.0,1.0,-2.472315788269043,2.472310781478882,4.919205366604729e-06,1.9120347499847408,0.8832911849021912,0.8832911849021912,0.0,97.689453125,96.0,19719.322265625,-0.0,1274.3509521484375,1.0,283.1499938964844,285.0252380371094,290.525146484375,291.8643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17797.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610584259033203,1.0,0.0,0.0,2.514312505722046,2.5143239498138428,4.218245237552765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.025390625,0.0,736.218994140625,1895.4371337890625,0.0,1318.03857421875,0.7442814707756042,1.0,0.0,3.0,1.0,0.0
12048540,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.9990000128746032,0.5443580150604248,0.4354796707630157,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.8722710013389587,0.3223205804824829,0.3060621619224548,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.8264868259429932,0.2716602981090545,0.191184401512146,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7727831602096558,0.2216369360685348,0.2116013318300247,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7497003674507141,0.2016884833574295,0.9154744744300842,285.7260131835937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.24786376953125,285.72613525390625,1.0,0.4651381373405456,1.0,1.0,0.0,1.0,-2.4727494716644287,2.472744464874268,4.920605533698108e-06,1.9122014045715328,0.885170042514801,0.885170042514801,0.0,96.79295349121094,99.0,19750.728515625,-0.0,1271.1068115234375,1.0,283.1499938964844,285.0227966308594,290.521484375,291.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17800.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614851951599121,1.0,0.0,0.0,2.520563840866089,2.520575523376465,4.239247459736362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.14453125,0.0,741.0789184570312,1895.4371337890625,0.0,1321.0767822265625,0.7459213733673096,1.0,0.0,3.0,1.0,0.0
12048600,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.9990000128746032,0.5443580150604248,0.4354796707630157,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.8722710013389587,0.3223205804824829,0.3060621619224548,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.8264868259429932,0.2716602981090545,0.191184401512146,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7727831602096558,0.2216369360685348,0.2116013318300247,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7497003674507141,0.2016884833574295,0.9154744744300842,285.7260131835937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.24786376953125,285.72613525390625,1.0,0.4651381373405456,1.0,1.0,0.0,1.0,-2.4727494716644287,2.472744464874268,4.920605533698108e-06,1.9122014045715328,0.885170042514801,0.885170042514801,0.0,96.79295349121094,99.0,19750.728515625,-0.0,1271.1068115234375,1.0,283.1499938964844,285.0227966308594,290.521484375,291.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17800.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614851951599121,1.0,0.0,0.0,2.520563840866089,2.520575523376465,4.239247459736362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.14453125,0.0,741.0789184570312,1895.4371337890625,0.0,1321.0767822265625,0.7459213733673096,1.0,0.0,3.0,1.0,0.0
12048660,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.9990000128746032,0.5442363619804382,0.4357240498065948,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8745778799057007,0.3250661194324493,0.3086400032043457,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.826961874961853,0.2723273634910583,0.1916458755731582,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.7737860083580017,0.2226278185844421,0.2125342637300491,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.749690055847168,0.2018000483512878,0.9159488081932068,285.7301940917969,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.24859619140625,285.73052978515625,1.0,0.4661287367343902,1.0,1.0,0.0,1.0,-2.478381872177124,2.478376865386963,4.94294727104716e-06,1.916513085365296,0.8873196244239807,0.8873196244239807,0.0,97.03913879394533,102.0,19824.7109375,-0.0,1279.00146484375,1.0,283.1499938964844,285.0247497558594,290.5224609375,291.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,17795.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616272926330566,1.0,0.0,0.0,2.527003049850464,2.5270144939422607,4.260934645117233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.681640625,0.0,746.0451049804688,1895.4371337890625,0.0,1322.08935546875,0.7475954294204712,1.0,0.0,3.0,1.0,0.0
12048720,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.9990000128746032,0.5442363619804382,0.4357240498065948,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8745778799057007,0.3250661194324493,0.3086400032043457,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.826961874961853,0.2723273634910583,0.1916458755731582,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.7737860083580017,0.2226278185844421,0.2125342637300491,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.749690055847168,0.2018000483512878,0.9159488081932068,285.7301940917969,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.24859619140625,285.73052978515625,1.0,0.4661287367343902,1.0,1.0,0.0,1.0,-2.478381872177124,2.478376865386963,4.94294727104716e-06,1.916513085365296,0.8873196244239807,0.8873196244239807,0.0,97.03913879394533,102.0,19824.7109375,-0.0,1279.00146484375,1.0,283.1499938964844,285.0247497558594,290.5224609375,291.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,17795.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616272926330566,1.0,0.0,0.0,2.527003049850464,2.5270144939422607,4.260934645117233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.681640625,0.0,746.0451049804688,1895.4371337890625,0.0,1322.08935546875,0.7475954294204712,1.0,0.0,3.0,1.0,0.0
12048780,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.9990000128746032,0.543228268623352,0.4384366869926452,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8752565979957581,0.3278446495532989,0.3112747073173523,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.826032280921936,0.2730171978473663,0.1921420395374298,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.7733564972877502,0.2236328423023224,0.2135064452886581,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375793457031,0.7483813762664795,0.2019229978322982,0.9166237711906432,285.7377624511719,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24969482421875,285.7382202148437,1.0,0.4680869877338409,1.0,1.0,0.0,1.0,-2.48737907409668,2.4873740673065186,4.978830020263558e-06,1.9234453439712524,0.8898484110832214,0.8898484110832214,0.0,98.03728485107422,105.0,19928.98046875,-0.0,1294.2408447265625,1.0,283.1499938964844,285.0292663574219,290.5289611816406,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17781.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620298027992249,1.0,0.0,0.0,2.5339105129241943,2.5339221954345703,4.284260910480953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.11865234375,0.0,751.33447265625,1895.4371337890625,0.0,1324.959716796875,0.7493756413459778,1.0,0.0,3.0,1.0,0.0
12048840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.9990000128746032,0.543228268623352,0.4384366869926452,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8752565979957581,0.3278446495532989,0.3112747073173523,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.826032280921936,0.2730171978473663,0.1921420395374298,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.7733564972877502,0.2236328423023224,0.2135064452886581,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375793457031,0.7483813762664795,0.2019229978322982,0.9166237711906432,285.7377624511719,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24969482421875,285.7382202148437,1.0,0.4680869877338409,1.0,1.0,0.0,1.0,-2.48737907409668,2.4873740673065186,4.978830020263558e-06,1.9234453439712524,0.8898484110832214,0.8898484110832214,0.0,98.03728485107422,105.0,19928.98046875,-0.0,1294.2408447265625,1.0,283.1499938964844,285.0292663574219,290.5289611816406,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17781.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620298027992249,1.0,0.0,0.0,2.5339105129241943,2.5339221954345703,4.284260910480953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.11865234375,0.0,751.33447265625,1895.4371337890625,0.0,1324.959716796875,0.7493756413459778,1.0,0.0,3.0,1.0,0.0
12048900,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.9990000128746032,0.5423559546470642,0.440507024526596,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.875128984451294,0.3292444348335266,0.3126098215579986,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.8251691460609436,0.2733696103096008,0.1924010217189788,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7727342844009399,0.2241393625736236,0.2140040546655655,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.7473556995391846,0.2019820362329483,0.9169936776161194,285.7425537109375,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2504272460937,285.7431030273437,1.0,0.4693421125411987,1.0,1.0,0.0,1.0,-2.4928228855133057,2.4928178787231445,5.0006219680653885e-06,1.9276480674743648,0.89134281873703,0.89134281873703,0.0,98.7562255859375,105.0,19990.833984375,-0.0,1303.9986572265625,1.0,283.1499938964844,285.03228759765625,290.53399658203125,291.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17773.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624102592468262,1.0,0.0,0.0,2.5375802516937256,2.5375919342041016,4.2966794921994733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.27001953125,0.0,754.1513671875,1895.4371337890625,0.0,1327.6763916015625,0.7503206133842468,1.0,0.0,3.0,1.0,0.0
12048960,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.9990000128746032,0.5412420630455017,0.4429687261581421,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478942871094,0.8747506141662598,0.3306503295898437,0.3139550983905792,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8240932822227478,0.2737264931201935,0.1926663070917129,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.7718949913978577,0.2246479243040084,0.2145079374313354,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.746131420135498,0.2020366191864013,0.917367458343506,285.7479248046875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.25067138671875,285.7485046386719,1.0,0.4707465767860412,1.0,1.0,0.0,1.0,-2.4987692832946777,2.4987642765045166,5.024487563787261e-06,1.9322422742843628,0.8930125832557678,0.8930125832557678,0.0,99.59764862060548,93.0,20058.892578125,-0.0,1314.9403076171875,1.0,283.1499938964844,285.0356750488281,290.54010009765625,291.8923645019531,293.1499938964844,293.1499938964844,283.1499938964844,17757.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629244685173035,1.0,0.0,0.0,2.541599750518799,2.541611433029175,4.3103014490952773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.005859375,0.0,757.1932373046875,1895.4371337890625,0.0,1331.3531494140625,0.7513428926467896,1.0,0.0,3.0,1.0,0.0
12049020,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.9990000128746032,0.539884090423584,0.4358136355876922,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8820284008979797,0.3334359526634216,0.3165123462677002,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8288472890853882,0.2744119167327881,0.1930960267782211,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.7772199511528015,0.2256316244602203,0.2153730392456054,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7500141263008118,0.2021047323942184,0.9173746705055236,285.7511291503906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25128173828125,285.7509765625,1.0,0.4683399200439453,1.0,1.0,0.0,1.0,-2.4948301315307617,2.4948251247406006,5.009126198274316e-06,1.9294331073760984,0.8967543840408325,0.8967543840408325,0.0,97.613525390625,96.0,20111.79296875,-0.0,1301.61083984375,1.0,283.1499938964844,285.0351867675781,290.5538330078125,291.9112243652344,293.1499938964844,293.1499938964844,283.1499938964844,17721.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640934348106384,1.0,0.0,0.0,2.550523281097412,2.550534963607788,4.340621444498538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.65673828125,0.0,763.9718627929688,1895.4371337890625,0.0,1339.7322998046875,0.7536106705665588,1.0,0.0,3.0,1.0,0.0
12049080,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.9990000128746032,0.539884090423584,0.4358136355876922,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8820284008979797,0.3334359526634216,0.3165123462677002,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8288472890853882,0.2744119167327881,0.1930960267782211,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.7772199511528015,0.2256316244602203,0.2153730392456054,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7500141263008118,0.2021047323942184,0.9173746705055236,285.7511291503906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25128173828125,285.7509765625,1.0,0.4683399200439453,1.0,1.0,0.0,1.0,-2.4948301315307617,2.4948251247406006,5.009126198274316e-06,1.9294331073760984,0.8967543840408325,0.8967543840408325,0.0,97.613525390625,96.0,20111.79296875,-0.0,1301.61083984375,1.0,283.1499938964844,285.0351867675781,290.5538330078125,291.9112243652344,293.1499938964844,293.1499938964844,283.1499938964844,17721.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640934348106384,1.0,0.0,0.0,2.550523281097412,2.550534963607788,4.340621444498538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.65673828125,0.0,763.9718627929688,1895.4371337890625,0.0,1339.7322998046875,0.7536106705665588,1.0,0.0,3.0,1.0,0.0
12049140,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.9990000128746032,0.5401616096496582,0.4322241842746734,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.8869949579238892,0.3362419009208679,0.3191066384315491,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.8315882086753845,0.2751125395298004,0.1935507953166961,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.7805154323577881,0.2266300320625305,0.2162707597017288,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.7520840764045715,0.2022266685962677,0.9176587462425232,285.7538452148437,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25299072265625,285.7541809082031,1.0,0.4680703282356262,1.0,1.0,0.0,1.0,-2.4955875873565674,2.4955825805664062,5.011843768443214e-06,1.9298527240753167,0.9011672139167786,0.9011672139167786,0.0,96.70794677734376,99.0,20196.40234375,-0.0,1298.7012939453125,1.0,283.1499938964844,285.0348815917969,290.5682373046875,291.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17680.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646744608879089,1.0,0.0,0.0,2.560739755630493,2.560751676559448,4.375465323391836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.013671875,0.0,771.7826538085938,1895.4371337890625,0.0,1343.9083251953125,0.7592088580131531,1.0,0.0,3.0,1.0,0.0
12049200,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.9990000128746032,0.5401616096496582,0.4322241842746734,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.8869949579238892,0.3362419009208679,0.3191066384315491,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.8315882086753845,0.2751125395298004,0.1935507953166961,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.7805154323577881,0.2266300320625305,0.2162707597017288,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.7520840764045715,0.2022266685962677,0.9176587462425232,285.7538452148437,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25299072265625,285.7541809082031,1.0,0.4680703282356262,1.0,1.0,0.0,1.0,-2.4955875873565674,2.4955825805664062,5.011843768443214e-06,1.9298527240753167,0.9011672139167786,0.9011672139167786,0.0,96.70794677734376,99.0,20196.40234375,-0.0,1298.7012939453125,1.0,283.1499938964844,285.0348815917969,290.5682373046875,291.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17680.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646744608879089,1.0,0.0,0.0,2.560739755630493,2.560751676559448,4.375465323391836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.013671875,0.0,771.7826538085938,1895.4371337890625,0.0,1343.9083251953125,0.7592088580131531,1.0,0.0,3.0,1.0,0.0
12049260,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.9990000128746032,0.5398737788200378,0.4324365854263305,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.8893595337867737,0.3390496075153351,0.3217542469501495,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.832111656665802,0.2758040130138397,0.1940379291772842,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7815436720848083,0.2276224195957183,0.2172136157751083,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7521360516548157,0.2023679614067077,0.9183067083358764,285.7492980957031,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2539367675781,285.7493591308594,1.0,0.4691031277179718,1.0,1.0,0.0,1.0,-2.5015170574188232,2.501512050628662,5.035612048231997e-06,1.9344046115875244,0.9062160849571228,0.9062160849571228,0.0,96.9575653076172,102.0,20368.013671875,-0.0,1307.09765625,1.0,283.1499938964844,285.0221862792969,290.59033203125,291.9589538574219,293.1499938964844,293.1499938964844,283.1499938964844,18030.90234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655910611152649,1.0,0.0,0.0,2.6010892391204834,2.6011013984680176,4.514439808644966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.22705078125,0.0,807.202880859375,1895.4371337890625,0.0,1350.51123046875,0.7709722518920898,1.0,0.0,3.0,1.0,0.0
12049320,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.9990000128746032,0.5398737788200378,0.4324365854263305,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.8893595337867737,0.3390496075153351,0.3217542469501495,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.832111656665802,0.2758040130138397,0.1940379291772842,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7815436720848083,0.2276224195957183,0.2172136157751083,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7521360516548157,0.2023679614067077,0.9183067083358764,285.7492980957031,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2539367675781,285.7493591308594,1.0,0.4691031277179718,1.0,1.0,0.0,1.0,-2.5015170574188232,2.501512050628662,5.035612048231997e-06,1.9344046115875244,0.9062160849571228,0.9062160849571228,0.0,96.9575653076172,102.0,20368.013671875,-0.0,1307.09765625,1.0,283.1499938964844,285.0221862792969,290.59033203125,291.9589538574219,293.1499938964844,293.1499938964844,283.1499938964844,18030.90234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655910611152649,1.0,0.0,0.0,2.6010892391204834,2.6011013984680176,4.514439808644966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.22705078125,0.0,807.202880859375,1895.4371337890625,0.0,1350.51123046875,0.7709722518920898,1.0,0.0,3.0,1.0,0.0
12049380,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.9990000128746032,0.5385571718215942,0.4352640211582184,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.8898721933364868,0.3418251574039459,0.3244028091430664,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8310669660568237,0.2764549553394317,0.1945194602012634,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.7809579968452454,0.2285793870687484,0.2181540727615356,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.7507309913635254,0.2024688869714737,0.9189518690109252,285.739990234375,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25372314453125,285.7398681640625,1.0,0.4710887670516968,1.0,1.0,0.0,1.0,-2.51057767868042,2.510572671890259,5.072125986771425e-06,1.941403031349182,0.9118926525115968,0.9118926525115968,0.0,97.98580932617188,105.0,20585.009765625,-0.0,1322.76220703125,1.0,283.1499938964844,285.0023803710937,290.6171569824219,291.9976501464844,293.1499938964844,293.1499938964844,283.1499938964844,18585.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667654812335968,1.0,0.0,0.0,2.6576151847839355,2.657627820968628,4.712784402727266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.72265625,0.0,859.089599609375,1895.4371337890625,0.0,1365.443603515625,0.7873492240905762,1.0,0.0,3.0,1.0,0.0
12049440,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.9990000128746032,0.5385571718215942,0.4352640211582184,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.8898721933364868,0.3418251574039459,0.3244028091430664,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8310669660568237,0.2764549553394317,0.1945194602012634,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.7809579968452454,0.2285793870687484,0.2181540727615356,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.7507309913635254,0.2024688869714737,0.9189518690109252,285.739990234375,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25372314453125,285.7398681640625,1.0,0.4710887670516968,1.0,1.0,0.0,1.0,-2.51057767868042,2.510572671890259,5.072125986771425e-06,1.941403031349182,0.9118926525115968,0.9118926525115968,0.0,97.98580932617188,105.0,20585.009765625,-0.0,1322.76220703125,1.0,283.1499938964844,285.0023803710937,290.6171569824219,291.9976501464844,293.1499938964844,293.1499938964844,283.1499938964844,18585.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667654812335968,1.0,0.0,0.0,2.6576151847839355,2.657627820968628,4.712784402727266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.72265625,0.0,859.089599609375,1895.4371337890625,0.0,1365.443603515625,0.7873492240905762,1.0,0.0,3.0,1.0,0.0
12049500,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.9990000128746032,0.5374789237976074,0.4374427199363708,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.88958740234375,0.3431976735591888,0.3257223963737488,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.8300905823707581,0.2767634093761444,0.1947552561759948,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.7801945805549622,0.229041501879692,0.2186181843280792,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.7495998740196228,0.2024949342012405,0.9192162156105042,285.73199462890625,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.25323486328125,285.7314758300781,1.0,0.4723477065563202,1.0,1.0,0.0,1.0,-2.5159385204315186,2.5159335136413574,5.0938097047037445e-06,1.9455519914627075,0.9149460196495056,0.9149460196495056,0.0,98.72840881347656,105.0,20716.919921875,-0.0,1332.654052734375,1.0,283.1499938964844,284.98748779296875,290.6314392089844,292.0196228027344,293.1499938964844,293.1499938964844,283.1499938964844,19018.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691489815711975,1.0,0.0,0.0,2.697470426559448,2.697483539581299,4.855195925301814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.11572265625,0.0,897.2877807617188,1895.4371337890625,0.0,1376.3115234375,0.7961136698722839,1.0,0.0,3.0,1.0,0.0
12049560,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.9990000128746032,0.5361239910125732,0.4400455951690674,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.8890037536621094,0.3445594608783722,0.3270337581634521,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.8288649916648865,0.2770605683326721,0.1949845105409622,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.7791720032691956,0.2294918596744537,0.219074085354805,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.7482320070266724,0.202501505613327,0.9194117188453674,285.72784423828125,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2525329589844,285.72760009765625,1.0,0.4737454056739807,1.0,1.0,0.0,1.0,-2.5216989517211914,2.521693706512451,5.117168257129379e-06,1.9500136375427248,0.918224275112152,0.918224275112152,0.0,99.5983657836914,93.0,20834.0,-0.0,1343.6353759765625,1.0,283.1499938964844,284.9781188964844,290.6452331542969,292.04034423828125,293.1499938964844,293.1499938964844,283.1499938964844,19285.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708512306213379,1.0,0.0,0.0,2.7258660793304443,2.725879430770874,4.957952910444874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.013671875,0.0,924.81689453125,1895.4371337890625,0.0,1388.750732421875,0.8070484399795532,1.0,0.0,3.0,1.0,0.0
12049620,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.9990000128746032,0.5341367125511169,0.4331968128681183,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.8960946202278137,0.3472107052803039,0.3294821679592132,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70574951171875,0.8333566188812256,0.2775847911834717,0.195314422249794,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70587158203125,0.7842513918876648,0.2303207516670227,0.2198088616132736,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.7518622875213623,0.2024320065975189,0.9188817143440248,285.70556640625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2514038085937,285.7044677734375,1.0,0.4713046252727508,1.0,1.0,0.0,1.0,-2.517075538635254,2.5170705318450928,5.098949259263463e-06,1.946704864501953,0.9250872135162354,0.9250872135162354,0.0,97.6824951171875,81.0,20999.80859375,-0.0,1329.584228515625,1.0,283.1499938964844,284.9434814453125,290.6715087890625,292.0801086425781,293.1499938964844,293.1499938964844,283.1499938964844,20093.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746475100517273,1.0,0.0,0.0,2.802609205245972,2.80262303352356,5.241051326265733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.4912109375,0.0,1002.6990356445312,1895.4371337890625,0.0,1416.7099609375,0.829140305519104,1.0,0.0,3.0,1.0,0.0
