time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049680,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.9990000128746032,0.5341367125511169,0.4331968128681183,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.8960946202278137,0.3472107052803039,0.3294821679592132,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70574951171875,0.8333566188812256,0.2775847911834717,0.195314422249794,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70587158203125,0.7842513918876648,0.2303207516670227,0.2198088616132736,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.7518622875213623,0.2024320065975189,0.9188817143440248,285.70556640625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2514038085937,285.7044677734375,1.0,0.4713046252727508,1.0,1.0,0.0,1.0,-2.517075538635254,2.5170705318450928,5.098949259263463e-06,1.946704864501953,0.9250872135162354,0.9250872135162354,0.0,97.6824951171875,81.0,20999.80859375,-0.0,1329.584228515625,1.0,283.1499938964844,284.9434814453125,290.6715087890625,292.0801086425781,293.1499938964844,293.1499938964844,283.1499938964844,20093.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746475100517273,1.0,0.0,0.0,2.802609205245972,2.80262303352356,5.241051326265733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.4912109375,0.0,1002.6990356445312,1895.4371337890625,0.0,1416.7099609375,0.829140305519104,1.0,0.0,3.0,1.0,0.0
12049740,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.9990000128746032,0.5351421236991882,0.4167419373989105,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.9105783700942992,0.3497878611087799,0.3317606747150421,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.8438431620597839,0.2780390083789825,0.1955218166112899,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.7954443693161011,0.2310854345560073,0.2203809022903442,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.761099100112915,0.2023500502109527,0.917721152305603,285.67254638671875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2518005371094,285.6709899902344,1.0,0.4653800725936889,1.0,1.0,0.0,1.0,-2.499594449996948,2.499589443206787,5.0285989345866255e-06,1.93328869342804,0.932348370552063,0.932348370552063,0.0,92.9592742919922,84.0,21082.2578125,-0.0,1287.67138671875,1.0,283.1499938964844,284.89947509765625,290.6924133300781,292.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,20985.92578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777009963989258,1.0,0.0,0.0,2.885243654251098,2.885258197784424,5.554670678975526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.21630859375,0.0,1091.355712890625,1895.4371337890625,0.0,1439.414306640625,0.8528871536254883,1.0,0.0,3.0,1.0,0.0
12049800,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.9990000128746032,0.5351421236991882,0.4167419373989105,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.9105783700942992,0.3497878611087799,0.3317606747150421,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.8438431620597839,0.2780390083789825,0.1955218166112899,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.7954443693161011,0.2310854345560073,0.2203809022903442,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.761099100112915,0.2023500502109527,0.917721152305603,285.67254638671875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2518005371094,285.6709899902344,1.0,0.4653800725936889,1.0,1.0,0.0,1.0,-2.499594449996948,2.499589443206787,5.0285989345866255e-06,1.93328869342804,0.932348370552063,0.932348370552063,0.0,92.9592742919922,84.0,21082.2578125,-0.0,1287.67138671875,1.0,283.1499938964844,284.89947509765625,290.6924133300781,292.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,20985.92578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777009963989258,1.0,0.0,0.0,2.885243654251098,2.885258197784424,5.554670678975526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.21630859375,0.0,1091.355712890625,1895.4371337890625,0.0,1439.414306640625,0.8528871536254883,1.0,0.0,3.0,1.0,0.0
12049860,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9990000128746032,0.5381353497505188,0.406559407711029,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.9216504096984864,0.3523640930652618,0.3340817987918854,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.8508830666542053,0.2784872949123382,0.1957593560218811,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8029940724372864,0.2318513393402099,0.2210011631250381,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.7672232389450073,0.2023527026176452,0.9171648025512696,285.6422424316406,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2516174316406,285.6412658691406,1.0,0.4624728262424469,1.0,1.0,0.0,1.0,-2.490495443344116,2.490490436553955,4.991711193724768e-06,1.9260640144348145,0.9401589632034302,0.9401589632034302,0.0,90.1650390625,87.0,21214.828125,-0.0,1264.6568603515625,1.0,283.1499938964844,284.8583679199219,290.712158203125,292.1349182128906,293.1499938964844,293.1499938964844,283.1499938964844,21934.416015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795036196708679,1.0,0.0,0.0,2.972021579742432,2.972037076950073,5.893825232305971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.27685546875,0.0,1189.8624267578125,1895.4371337890625,0.0,1452.9066162109375,0.8777796626091003,1.0,0.0,3.0,1.0,0.0
12049920,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9990000128746032,0.5381353497505188,0.406559407711029,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.9216504096984864,0.3523640930652618,0.3340817987918854,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.8508830666542053,0.2784872949123382,0.1957593560218811,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8029940724372864,0.2318513393402099,0.2210011631250381,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.7672232389450073,0.2023527026176452,0.9171648025512696,285.6422424316406,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2516174316406,285.6412658691406,1.0,0.4624728262424469,1.0,1.0,0.0,1.0,-2.490495443344116,2.490490436553955,4.991711193724768e-06,1.9260640144348145,0.9401589632034302,0.9401589632034302,0.0,90.1650390625,87.0,21214.828125,-0.0,1264.6568603515625,1.0,283.1499938964844,284.8583679199219,290.712158203125,292.1349182128906,293.1499938964844,293.1499938964844,283.1499938964844,21934.416015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795036196708679,1.0,0.0,0.0,2.972021579742432,2.972037076950073,5.893825232305971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.27685546875,0.0,1189.8624267578125,1895.4371337890625,0.0,1452.9066162109375,0.8777796626091003,1.0,0.0,3.0,1.0,0.0
12049980,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.9990000128746032,0.5406801700592041,0.4019927382469177,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.928290069103241,0.3549617230892181,0.3364776968955993,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.854407548904419,0.2789461016654968,0.1960450112819671,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.8069481253623962,0.2326269149780273,0.2216876894235611,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.770116925239563,0.2023878097534179,0.917104184627533,285.61895751953125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.251220703125,285.6182556152344,1.0,0.4615410268306732,1.0,1.0,0.0,1.0,-2.488977193832397,2.4889721870422363,4.985539362678537e-06,1.924842834472656,0.9487013220787048,0.9487013220787048,0.0,89.0184097290039,90.0,21404.232421875,-0.0,1257.9473876953125,1.0,283.1499938964844,284.8226928710937,290.7372131347656,292.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,22918.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811121702194214,1.0,0.0,0.0,3.06189489364624,3.0619113445281982,6.255670541577274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.7294921875,0.0,1297.7838134765625,1895.4371337890625,0.0,1465.0015869140625,0.9035043120384216,1.0,0.0,3.0,1.0,0.0
12050040,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.9990000128746032,0.5406801700592041,0.4019927382469177,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.928290069103241,0.3549617230892181,0.3364776968955993,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.854407548904419,0.2789461016654968,0.1960450112819671,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.8069481253623962,0.2326269149780273,0.2216876894235611,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.770116925239563,0.2023878097534179,0.917104184627533,285.61895751953125,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.251220703125,285.6182556152344,1.0,0.4615410268306732,1.0,1.0,0.0,1.0,-2.488977193832397,2.4889721870422363,4.985539362678537e-06,1.924842834472656,0.9487013220787048,0.9487013220787048,0.0,89.0184097290039,90.0,21404.232421875,-0.0,1257.9473876953125,1.0,283.1499938964844,284.8226928710937,290.7372131347656,292.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,22918.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811121702194214,1.0,0.0,0.0,3.06189489364624,3.0619113445281982,6.255670541577274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.7294921875,0.0,1297.7838134765625,1895.4371337890625,0.0,1465.0015869140625,0.9035043120384216,1.0,0.0,3.0,1.0,0.0
12050100,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072692871094,0.9990000128746032,0.5415558218955994,0.40125572681427,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.9302645921707152,0.3562667369842529,0.3376977145671844,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.855141282081604,0.2791792750358581,0.1962020099163055,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.8078874349594116,0.2330169379711151,0.2220486998558044,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076965332031,0.7706038355827332,0.2024014890193939,0.917145013809204,285.6073303222656,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.2513427734375,285.6064758300781,1.0,0.4616520702838897,1.0,1.0,0.0,1.0,-2.490226984024048,2.4902219772338867,4.990518391423393e-06,1.9257959127426147,0.9532440304756165,0.9532440304756165,0.0,88.8836441040039,90.0,21522.140625,-0.0,1258.8953857421875,1.0,283.1499938964844,284.8036804199219,290.751708984375,292.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,23524.974609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821504235267639,1.0,0.0,0.0,3.114668607711792,3.114685773849488,6.473170515164384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.36865234375,0.0,1364.2803955078125,1895.4371337890625,0.0,1472.8359375,0.915846347808838,1.0,0.0,3.0,1.0,0.0
12050160,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9990000128746032,0.5421075224876404,0.4013756811618805,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9314720630645752,0.3575746119022369,0.3389264941215515,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.8552892804145813,0.2794144749641418,0.1963648945093155,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.8082543611526489,0.2334076315164566,0.2224171310663223,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.7705404758453369,0.2024092525243759,0.9171950221061708,285.6002502441406,284.95001220703125,294.1689147949219,287.7550964355469,294.16754150390625,297.2513122558594,285.5997314453125,1.0,0.4620744884014129,1.0,1.0,0.0,1.0,-2.492544174194336,2.492539167404175,4.9997888709185645e-06,1.9275792837142944,0.9576762914657592,0.9576762914657592,0.0,88.98841857910156,93.0,21631.138671875,-0.0,1262.16064453125,1.0,283.1499938964844,284.79083251953125,290.7664794921875,292.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,23933.38671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833677887916565,1.0,0.0,0.0,3.15397572517395,3.1539931297302246,6.637583851443196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.1533203125,0.0,1414.8038330078125,1895.4371337890625,0.0,1482.0484619140625,0.9298139214515686,1.0,0.0,3.0,1.0,0.0
12050220,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58544921875,0.9990000128746032,0.5421866774559021,0.4036872684955597,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.9320385456085204,0.3601964712142944,0.341411828994751,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.8541803359985352,0.2798908054828644,0.1967105567455291,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.8076230883598328,0.2341903001070022,0.2231761813163757,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.7690889835357666,0.2024073898792266,0.917314112186432,285.5854797363281,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.25030517578125,285.58514404296875,1.0,0.4636742770671844,1.0,1.0,0.0,1.0,-2.4997751712799072,2.499770164489746,5.0288113015994895e-06,1.9331640005111688,0.9660347104072572,0.9660347104072572,0.0,89.77922821044922,96.0,21884.693359375,-0.0,1274.360107421875,1.0,283.1499938964844,284.7625427246094,290.79705810546875,292.25543212890625,293.1499938964844,293.1499938964844,283.1499938964844,25004.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864787340164185,1.0,0.0,0.0,3.246410608291626,3.246428966522217,7.032346047708415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.2841796875,0.0,1539.4547119140625,1895.4371337890625,0.0,1505.723388671875,0.9562600255012512,1.0,0.0,3.0,1.0,0.0
12050280,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58544921875,0.9990000128746032,0.5421866774559021,0.4036872684955597,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.9320385456085204,0.3601964712142944,0.341411828994751,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.8541803359985352,0.2798908054828644,0.1967105567455291,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.8076230883598328,0.2341903001070022,0.2231761813163757,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.7690889835357666,0.2024073898792266,0.917314112186432,285.5854797363281,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.25030517578125,285.58514404296875,1.0,0.4636742770671844,1.0,1.0,0.0,1.0,-2.4997751712799072,2.499770164489746,5.0288113015994895e-06,1.9331640005111688,0.9660347104072572,0.9660347104072572,0.0,89.77922821044922,96.0,21884.693359375,-0.0,1274.360107421875,1.0,283.1499938964844,284.7625427246094,290.79705810546875,292.25543212890625,293.1499938964844,293.1499938964844,283.1499938964844,25004.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864787340164185,1.0,0.0,0.0,3.246410608291626,3.246428966522217,7.032346047708415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.2841796875,0.0,1539.4547119140625,1895.4371337890625,0.0,1505.723388671875,0.9562600255012512,1.0,0.0,3.0,1.0,0.0
12050340,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.9990000128746032,0.5409097075462341,0.4081311225891113,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.930728316307068,0.3628250956535339,0.3439240753650665,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741271972656,0.8516667485237122,0.2803754508495331,0.1970769017934799,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.8055875897407532,0.2349743694067001,0.223956897854805,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.766309380531311,0.2023836374282837,0.9174308776855468,285.5740966796875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2485046386719,285.57391357421875,1.0,0.4660483598709106,1.0,1.0,0.0,1.0,-2.5096492767333984,2.509644031524658,5.068598511570599e-06,1.9407987594604488,0.974264919757843,0.974264919757843,0.0,91.17676544189452,99.0,22157.611328125,-0.0,1292.4808349609375,1.0,283.1499938964844,284.7374267578125,290.8270874023437,292.3016967773437,293.1499938964844,293.1499938964844,283.1499938964844,26098.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902956366539001,1.0,0.0,0.0,3.3384804725646973,3.3384997844696045,7.436883038280939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.30859375,0.0,1670.7498779296875,1895.4371337890625,0.0,1535.025634765625,0.9826035499572754,1.0,0.0,3.0,1.0,0.0
12050400,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.9990000128746032,0.5409097075462341,0.4081311225891113,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.930728316307068,0.3628250956535339,0.3439240753650665,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741271972656,0.8516667485237122,0.2803754508495331,0.1970769017934799,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.8055875897407532,0.2349743694067001,0.223956897854805,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.766309380531311,0.2023836374282837,0.9174308776855468,285.5740966796875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2485046386719,285.57391357421875,1.0,0.4660483598709106,1.0,1.0,0.0,1.0,-2.5096492767333984,2.509644031524658,5.068598511570599e-06,1.9407987594604488,0.974264919757843,0.974264919757843,0.0,91.17676544189452,99.0,22157.611328125,-0.0,1292.4808349609375,1.0,283.1499938964844,284.7374267578125,290.8270874023437,292.3016967773437,293.1499938964844,293.1499938964844,283.1499938964844,26098.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902956366539001,1.0,0.0,0.0,3.3384804725646973,3.3384997844696045,7.436883038280939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.30859375,0.0,1670.7498779296875,1895.4371337890625,0.0,1535.025634765625,0.9826035499572754,1.0,0.0,3.0,1.0,0.0
12050460,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.9990000128746032,0.5383867025375366,0.4141129553318023,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.9281163215637208,0.3654592037200928,0.3464561700820923,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670166015625,0.8482154011726379,0.2808685600757599,0.1974599808454513,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.8025621175765991,0.2357597351074218,0.2247536927461624,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.762633204460144,0.2023327350616455,0.917506217956543,285.56707763671875,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2473449707031,285.56787109375,1.0,0.4689781963825226,1.0,1.0,0.0,1.0,-2.521385431289673,2.5213801860809326,5.11609687237069e-06,1.949873447418213,0.982422649860382,0.982422649860382,0.0,93.02655029296876,102.0,22422.107421875,-0.0,1315.00048828125,1.0,283.1499938964844,284.7186889648437,290.855712890625,292.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,26969.197265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945565938949585,1.0,0.0,0.0,3.414660692214966,3.414680957794189,7.780158171044604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.431640625,0.0,1784.346435546875,1895.4371337890625,0.0,1568.062255859375,1.0,1.0,0.0,3.0,1.0,0.0
12050520,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.9990000128746032,0.5383867025375366,0.4141129553318023,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.9281163215637208,0.3654592037200928,0.3464561700820923,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670166015625,0.8482154011726379,0.2808685600757599,0.1974599808454513,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.8025621175765991,0.2357597351074218,0.2247536927461624,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.762633204460144,0.2023327350616455,0.917506217956543,285.56707763671875,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2473449707031,285.56787109375,1.0,0.4689781963825226,1.0,1.0,0.0,1.0,-2.521385431289673,2.5213801860809326,5.11609687237069e-06,1.949873447418213,0.982422649860382,0.982422649860382,0.0,93.02655029296876,102.0,22422.107421875,-0.0,1315.00048828125,1.0,283.1499938964844,284.7186889648437,290.855712890625,292.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,26969.197265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945565938949585,1.0,0.0,0.0,3.414660692214966,3.414680957794189,7.780158171044604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.431640625,0.0,1784.346435546875,1895.4371337890625,0.0,1568.062255859375,1.0,1.0,0.0,3.0,1.0,0.0
12050580,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.9990000128746032,0.5349674820899963,0.4210804998874664,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.9247921705245972,0.3681853115558624,0.3490564227104187,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.8442988395690918,0.281451404094696,0.1978932917118072,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.7990130186080933,0.2366072982549667,0.2255990356206894,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.7584864497184753,0.2022980004549026,0.9176278114318848,285.5878601074219,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2473449707031,285.5889587402344,1.0,0.4723085165023803,1.0,1.0,0.0,1.0,-2.534562110900879,2.5345571041107178,5.169675205252133e-06,1.9600523710250848,0.9910612106323242,0.9910612106323242,0.0,95.1933135986328,105.0,22647.81640625,-0.0,1340.90380859375,1.0,283.1499938964844,284.7332763671875,290.8798828125,292.384033203125,293.1499938964844,293.1499938964844,283.1499938964844,26672.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983484625816345,1.0,0.0,0.0,3.41672682762146,3.416747093200684,7.789576557115652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.6953125,0.0,1784.22314453125,1895.4371337890625,0.0,1597.744140625,1.0,1.0,0.0,3.0,1.0,0.0
12050640,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.9990000128746032,0.5349674820899963,0.4210804998874664,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.9247921705245972,0.3681853115558624,0.3490564227104187,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.8442988395690918,0.281451404094696,0.1978932917118072,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.7990130186080933,0.2366072982549667,0.2255990356206894,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.7584864497184753,0.2022980004549026,0.9176278114318848,285.5878601074219,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2473449707031,285.5889587402344,1.0,0.4723085165023803,1.0,1.0,0.0,1.0,-2.534562110900879,2.5345571041107178,5.169675205252133e-06,1.9600523710250848,0.9910612106323242,0.9910612106323242,0.0,95.1933135986328,105.0,22647.81640625,-0.0,1340.90380859375,1.0,283.1499938964844,284.7332763671875,290.8798828125,292.384033203125,293.1499938964844,293.1499938964844,283.1499938964844,26672.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983484625816345,1.0,0.0,0.0,3.41672682762146,3.416747093200684,7.789576557115652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.6953125,0.0,1784.22314453125,1895.4371337890625,0.0,1597.744140625,1.0,1.0,0.0,3.0,1.0,0.0
12050700,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.9990000128746032,0.533036470413208,0.4247918725013733,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.9230194091796876,0.3695876896381378,0.3504007458686828,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987548828125,0.8422874808311462,0.281781792640686,0.1981420516967773,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.7971624135971069,0.237060472369194,0.2260544449090957,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.7563496232032776,0.2022913545370102,0.9177587628364564,285.5989074707031,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2470092773437,285.6000671386719,1.0,0.474092036485672,1.0,1.0,0.0,1.0,-2.541639566421509,2.541634321212769,5.198563485464547e-06,1.9655166864395144,0.9954991340637208,0.9954991340637208,0.0,96.362060546875,105.0,22765.404296875,-0.0,1354.9410400390625,1.0,283.1499938964844,284.74102783203125,290.8921203613281,292.40313720703125,293.1499938964844,293.1499938964844,283.1499938964844,26526.826171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001197934150696,1.0,0.0,0.0,3.417731523513794,3.4177517890930176,7.794157568241644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.689453125,0.0,1784.1492919921875,1895.4371337890625,0.0,1611.6986083984375,1.0,1.0,0.0,3.0,1.0,0.0
12050760,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.9990000128746032,0.5309699177742004,0.4286344647407532,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.921186864376068,0.3710061013698578,0.3517648577690124,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.8402480483055115,0.282128632068634,0.1984056681394577,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.7952709197998047,0.2375267744064331,0.2265259772539138,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.7541807889938354,0.2022863179445266,0.9179131984710692,285.6101989746094,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.24688720703125,285.6113586425781,1.0,0.4759388566017151,1.0,1.0,0.0,1.0,-2.548964023590088,2.548958778381348,5.228541795077035e-06,1.971169352531433,1.0,1.0,0.0,97.5812530517578,108.0,22885.158203125,-0.0,1369.5860595703125,1.0,283.1499938964844,284.7489013671875,290.90460205078125,292.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,26384.048828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018704414367676,1.0,0.0,0.0,3.4187161922454834,3.418736219406128,7.798649335200025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.87890625,0.0,1784.0762939453125,1895.4371337890625,0.0,1625.54541015625,1.0,1.0,0.0,3.0,1.0,0.0
12050820,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.9990000128746032,0.5264601707458496,0.4366368651390075,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.9174049496650696,0.3738753795623779,0.3545322120189667,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.8361183404922485,0.2828558087348938,0.198962777853012,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.7914053797721863,0.2384868115186691,0.2275026589632034,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.749786376953125,0.2022715955972671,0.9182363748550416,285.6336364746094,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2470397949219,285.63482666015625,1.0,0.4797758758068084,1.0,1.0,0.0,1.0,-2.5641348361968994,2.564129590988159,5.290894932841184e-06,1.982869267463684,1.0,1.0,0.0,100.1475830078125,96.0,23127.591796875,-0.0,1400.3466796875,1.0,283.1499938964844,284.7656555175781,290.92999267578125,292.46240234375,293.1499938964844,293.1499938964844,283.1499938964844,26347.615234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054086327552795,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.799795298524259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.52490234375,0.0,1784.0576171875,1895.4371337890625,0.0,1653.69580078125,1.0,1.0,0.0,3.0,1.0,0.0
12050880,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.9990000128746032,0.5264601707458496,0.4366368651390075,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.9174049496650696,0.3738753795623779,0.3545322120189667,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.8361183404922485,0.2828558087348938,0.198962777853012,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.7914053797721863,0.2384868115186691,0.2275026589632034,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.749786376953125,0.2022715955972671,0.9182363748550416,285.6336364746094,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2470397949219,285.63482666015625,1.0,0.4797758758068084,1.0,1.0,0.0,1.0,-2.5641348361968994,2.564129590988159,5.290894932841184e-06,1.982869267463684,1.0,1.0,0.0,100.1475830078125,96.0,23127.591796875,-0.0,1400.3466796875,1.0,283.1499938964844,284.7656555175781,290.92999267578125,292.46240234375,293.1499938964844,293.1499938964844,283.1499938964844,26347.615234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054086327552795,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.799795298524259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.52490234375,0.0,1784.0576171875,1895.4371337890625,0.0,1653.69580078125,1.0,1.0,0.0,3.0,1.0,0.0
12050940,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.9990000128746032,0.5229544043540955,0.4318462610244751,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.923984944820404,0.3767336308956146,0.3571785986423492,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8396380543708801,0.2835754752159118,0.1994319707155227,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7954279184341431,0.2394351810216903,0.2283545732498169,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.7523373961448669,0.20222207903862,0.917815089225769,285.6492919921875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2480163574219,285.64971923828125,1.0,0.4782069623470306,1.0,1.0,0.0,1.0,-2.56266188621521,2.5626566410064697,5.285226961859735e-06,1.981934905052185,1.0,1.0,0.0,98.8731689453125,84.0,23254.384765625,-0.0,1392.855712890625,1.0,283.1499938964844,284.7753295898437,290.9537048339844,292.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088345289230347,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.65380859375,0.0,1784.0576171875,1895.4371337890625,0.0,1681.1588134765625,1.0,1.0,0.0,3.0,1.0,0.0
12051000,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.9990000128746032,0.5229544043540955,0.4318462610244751,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.923984944820404,0.3767336308956146,0.3571785986423492,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8396380543708801,0.2835754752159118,0.1994319707155227,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7954279184341431,0.2394351810216903,0.2283545732498169,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.7523373961448669,0.20222207903862,0.917815089225769,285.6492919921875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2480163574219,285.64971923828125,1.0,0.4782069623470306,1.0,1.0,0.0,1.0,-2.56266188621521,2.5626566410064697,5.285226961859735e-06,1.981934905052185,1.0,1.0,0.0,98.8731689453125,84.0,23254.384765625,-0.0,1392.855712890625,1.0,283.1499938964844,284.7753295898437,290.9537048339844,292.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088345289230347,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.65380859375,0.0,1784.0576171875,1895.4371337890625,0.0,1681.1588134765625,1.0,1.0,0.0,3.0,1.0,0.0
12051060,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.655029296875,0.9990000128746032,0.522831380367279,0.4166295826435089,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.9394979476928712,0.3795772492885589,0.3597050309181213,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.8497983813285828,0.2842845320701599,0.1998159140348434,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.8061556816101074,0.2403780966997146,0.2290937602519989,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.7609894871711731,0.2022423446178436,0.9170730113983154,285.6549987792969,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.25048828125,285.655029296875,1.0,0.4729589521884918,1.0,1.0,0.0,1.0,-2.547881603240967,2.5478763580322266,5.2244708967919e-06,1.970517992973328,1.0,1.0,0.0,94.54490661621094,87.0,23276.798828125,-0.0,1354.998046875,1.0,283.1499938964844,284.7773132324219,290.97186279296875,292.52056884765625,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110987901687622,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.46337890625,0.0,1784.0576171875,1895.4371337890625,0.0,1699.41943359375,1.0,1.0,0.0,3.0,1.0,0.0
12051120,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.655029296875,0.9990000128746032,0.522831380367279,0.4166295826435089,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.9394979476928712,0.3795772492885589,0.3597050309181213,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.8497983813285828,0.2842845320701599,0.1998159140348434,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.8061556816101074,0.2403780966997146,0.2290937602519989,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.7609894871711731,0.2022423446178436,0.9170730113983154,285.6549987792969,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.25048828125,285.655029296875,1.0,0.4729589521884918,1.0,1.0,0.0,1.0,-2.547881603240967,2.5478763580322266,5.2244708967919e-06,1.970517992973328,1.0,1.0,0.0,94.54490661621094,87.0,23276.798828125,-0.0,1354.998046875,1.0,283.1499938964844,284.7773132324219,290.97186279296875,292.52056884765625,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110987901687622,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.46337890625,0.0,1784.0576171875,1895.4371337890625,0.0,1699.41943359375,1.0,1.0,0.0,3.0,1.0,0.0
12051180,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.9990000128746032,0.5243370532989502,0.4075276255607605,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.9497756958007812,0.3822075128555298,0.3621616959571838,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8563846349716187,0.2847988903522491,0.2001577764749527,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.8129131197929382,0.2411909103393554,0.2298188209533691,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.7665290832519531,0.2022731900215149,0.9168612957000732,285.5892028808594,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2515869140625,285.58892822265625,1.0,0.4705870151519775,1.0,1.0,0.0,1.0,-2.5409095287323,2.54090428352356,5.195339326746762e-06,1.9648314714431765,1.0,1.0,0.0,92.07283020019533,90.0,23545.302734375,-0.0,1335.4290771484375,1.0,283.0533752441406,284.7003173828125,291.0098876953125,292.5858459472656,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176849246025085,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.50927734375,0.0,1784.0576171875,1895.4371337890625,0.0,1753.015625,1.0,1.0,0.0,3.0,1.0,0.0
12051240,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.9990000128746032,0.5243370532989502,0.4075276255607605,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.9497756958007812,0.3822075128555298,0.3621616959571838,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8563846349716187,0.2847988903522491,0.2001577764749527,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.8129131197929382,0.2411909103393554,0.2298188209533691,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.7665290832519531,0.2022731900215149,0.9168612957000732,285.5892028808594,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2515869140625,285.58892822265625,1.0,0.4705870151519775,1.0,1.0,0.0,1.0,-2.5409095287323,2.54090428352356,5.195339326746762e-06,1.9648314714431765,1.0,1.0,0.0,92.07283020019533,90.0,23545.302734375,-0.0,1335.4290771484375,1.0,283.0533752441406,284.7003173828125,291.0098876953125,292.5858459472656,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176849246025085,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.50927734375,0.0,1784.0576171875,1895.4371337890625,0.0,1753.015625,1.0,1.0,0.0,3.0,1.0,0.0
12051300,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.9990000128746032,0.5244550108909607,0.4053976535797119,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.9526820182800292,0.3832800984382629,0.3632852435111999,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8579957485198975,0.2848347723484039,0.2002577930688858,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8146222233772278,0.2414309084415435,0.2301164865493774,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.7678083777427673,0.202162280678749,0.9166306853294371,285.4379272460937,284.95001220703125,294.7732849121094,287.9947814941406,294.7719116210937,297.2497253417969,285.4256591796875,1.0,0.4701085686683655,1.0,1.0,0.0,1.0,-2.5398993492126465,2.5398941040039062,5.191058335185517e-06,1.9639735221862795,1.0,1.0,0.0,91.52214813232422,90.0,24155.861328125,-0.0,1331.7685546875,1.0,282.8066711425781,284.51824951171875,291.0779724121094,292.7570495605469,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288676500320435,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.63623046875,0.0,1784.0576171875,1895.4371337890625,0.0,1845.5887451171875,1.0,1.0,0.0,3.0,1.0,0.0
12051360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.9990000128746032,0.5237845778465271,0.4050018191337585,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.9538177847862244,0.3840846419334411,0.3641244769096374,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.8581454157829285,0.2846240699291229,0.2001686543226242,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.8149962425231934,0.2414751201868057,0.2302221655845642,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771057128906,0.7677736282348633,0.2018680423498153,0.9156120419502258,285.376220703125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.2449035644531,285.3744506835937,1.0,0.4699718952178955,1.0,1.0,0.0,1.0,-2.5392274856567383,2.539222240447998,5.188179329707054e-06,1.9633866548538208,1.0,1.0,0.0,91.40148162841795,108.0,24254.361328125,-0.0,1330.39794921875,1.0,282.7601318359375,284.4593505859375,291.07427978515625,292.7221984863281,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354769706726074,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.193359375,0.0,1784.0576171875,1895.4371337890625,0.0,1901.1805419921875,1.0,1.0,0.0,3.0,1.0,0.0
12051420,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.9990000128746032,0.5187764763832092,0.4212122559547424,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.9413646459579468,0.3853093385696411,0.3655557930469513,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8468403220176697,0.2838510274887085,0.1998302191495895,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.8045618534088135,0.2412604093551635,0.2302751988172531,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7570813298225403,0.2009315192699432,0.912726640701294,285.1659545898437,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.230712890625,285.16534423828125,1.0,0.4760746657848358,1.0,1.0,0.0,1.0,-2.5565905570983887,2.5565853118896484,5.258600594970631e-06,1.9764279127120967,1.0,1.0,0.0,95.94206237792967,111.0,25127.060546875,-0.0,1372.2484130859375,1.0,282.46044921875,284.2196960449219,291.0956726074219,292.8021545410156,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752890944480896,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.78515625,0.0,1784.0576171875,1895.4371337890625,0.0,2050.513916015625,1.0,1.0,0.0,3.0,1.0,0.0
12051480,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.9990000128746032,0.5187764763832092,0.4212122559547424,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.9413646459579468,0.3853093385696411,0.3655557930469513,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.8468403220176697,0.2838510274887085,0.1998302191495895,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.8045618534088135,0.2412604093551635,0.2302751988172531,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7570813298225403,0.2009315192699432,0.912726640701294,285.1659545898437,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.230712890625,285.16534423828125,1.0,0.4760746657848358,1.0,1.0,0.0,1.0,-2.5565905570983887,2.5565853118896484,5.258600594970631e-06,1.9764279127120967,1.0,1.0,0.0,95.94206237792967,111.0,25127.060546875,-0.0,1372.2484130859375,1.0,282.46044921875,284.2196960449219,291.0956726074219,292.8021545410156,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752890944480896,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.78515625,0.0,1784.0576171875,1895.4371337890625,0.0,2050.513916015625,1.0,1.0,0.0,3.0,1.0,0.0
12051540,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.5088891983032227,0.4378400146961212,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9284465312957764,0.3862219750881195,0.3666412830352783,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8357905745506287,0.2828014194965362,0.1992610394954681,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7936602830886841,0.2407608181238174,0.2300283759832382,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.746386706829071,0.1995209157466888,0.9077252745628356,284.9863586425781,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2139892578125,284.9852600097656,1.0,0.4810836315155029,1.0,1.0,0.0,1.0,-2.570896625518799,2.5708913803100586,5.317713203112362e-06,1.987537860870361,1.0,1.0,0.0,100.66536712646484,114.0,26173.818359375,-0.0,1411.419921875,1.0,282.1604919433594,283.9933166503906,291.1109313964844,292.880126953125,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690297365188599,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.12060546875,0.0,1784.0576171875,1895.4371337890625,0.0,2192.226806640625,1.0,1.0,0.0,3.0,1.0,0.0
