time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051600,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.5088891983032227,0.4378400146961212,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9284465312957764,0.3862219750881195,0.3666412830352783,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8357905745506287,0.2828014194965362,0.1992610394954681,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7936602830886841,0.2407608181238174,0.2300283759832382,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.746386706829071,0.1995209157466888,0.9077252745628356,284.9863586425781,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2139892578125,284.9852600097656,1.0,0.4810836315155029,1.0,1.0,0.0,1.0,-2.570896625518799,2.5708913803100586,5.317713203112362e-06,1.987537860870361,1.0,1.0,0.0,100.66536712646484,114.0,26173.818359375,-0.0,1411.419921875,1.0,282.1604919433594,283.9933166503906,291.1109313964844,292.880126953125,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690297365188599,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.12060546875,0.0,1784.0576171875,1895.4371337890625,0.0,2192.226806640625,1.0,1.0,0.0,3.0,1.0,0.0
12051660,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9971461296081544,0.4971807897090912,0.4502137899398803,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9150632619857788,0.3868833482265472,0.3675134479999542,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.8245915770530701,0.2815623581409454,0.1985721886157989,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7823839783668518,0.2400546818971634,0.2296006977558136,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7353992462158203,0.1977013200521469,0.900926411151886,284.8023986816406,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.19708251953125,284.8007202148437,1.0,0.4852834343910217,1.0,1.0,0.0,1.0,-2.577205181121826,2.577199935913086,5.344494184100768e-06,1.992740035057068,0.9967504739761353,0.9967504739761353,0.0,105.6154327392578,117.0,27158.619140625,-0.0,1441.4766845703125,1.0,281.8604431152344,283.7633361816406,291.1255798339844,292.9561462402344,293.1499938964844,293.1499938964844,281.54998779296875,26439.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845832705497742,1.0,0.0,0.0,3.418334722518921,3.4183549880981445,7.796909358148696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.59619140625,0.0,1784.1046142578125,1895.4371337890625,0.0,2331.386474609375,1.0,1.0,0.0,3.0,1.0,0.0
12051720,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9971461296081544,0.4971807897090912,0.4502137899398803,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9150632619857788,0.3868833482265472,0.3675134479999542,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.8245915770530701,0.2815623581409454,0.1985721886157989,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7823839783668518,0.2400546818971634,0.2296006977558136,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7353992462158203,0.1977013200521469,0.900926411151886,284.8023986816406,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.19708251953125,284.8007202148437,1.0,0.4852834343910217,1.0,1.0,0.0,1.0,-2.577205181121826,2.577199935913086,5.344494184100768e-06,1.992740035057068,0.9967504739761353,0.9967504739761353,0.0,105.6154327392578,117.0,27158.619140625,-0.0,1441.4766845703125,1.0,281.8604431152344,283.7633361816406,291.1255798339844,292.9561462402344,293.1499938964844,293.1499938964844,281.54998779296875,26439.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845832705497742,1.0,0.0,0.0,3.418334722518921,3.4183549880981445,7.796909358148696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.59619140625,0.0,1784.1046142578125,1895.4371337890625,0.0,2331.386474609375,1.0,1.0,0.0,3.0,1.0,0.0
12051780,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016540527344,0.9760569334030152,0.4883090853691101,0.4416447877883911,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.8967797756195068,0.3872097432613373,0.3682002425193786,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.8083875775337219,0.2800564467906952,0.1977927982807159,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7664756178855896,0.2390826493501663,0.229045569896698,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.7202590107917786,0.1955521553754806,0.8929948210716248,284.6018981933594,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.1807556152344,284.599609375,1.0,0.4873866736888885,1.0,1.0,0.0,1.0,-2.556725263595581,2.556720018386841,5.2593895816244185e-06,1.9766499996185305,0.9905085563659668,0.9905085563659668,0.0,112.5203628540039,120.0,27976.82421875,-0.0,1444.641357421875,1.0,281.5604858398437,283.521484375,291.13525390625,293.0192565917969,293.1499938964844,293.1499938964844,281.25,26629.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989020943641663,1.0,0.0,0.0,3.417020320892334,3.4170405864715576,7.790914651195635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.466796875,0.0,1784.20166015625,1895.4371337890625,0.0,2461.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
12051840,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016540527344,0.9760569334030152,0.4883090853691101,0.4416447877883911,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.8967797756195068,0.3872097432613373,0.3682002425193786,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.8083875775337219,0.2800564467906952,0.1977927982807159,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.7664756178855896,0.2390826493501663,0.229045569896698,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.7202590107917786,0.1955521553754806,0.8929948210716248,284.6018981933594,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.1807556152344,284.599609375,1.0,0.4873866736888885,1.0,1.0,0.0,1.0,-2.556725263595581,2.556720018386841,5.2593895816244185e-06,1.9766499996185305,0.9905085563659668,0.9905085563659668,0.0,112.5203628540039,120.0,27976.82421875,-0.0,1444.641357421875,1.0,281.5604858398437,283.521484375,291.13525390625,293.0192565917969,293.1499938964844,293.1499938964844,281.25,26629.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989020943641663,1.0,0.0,0.0,3.417020320892334,3.4170405864715576,7.790914651195635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.466796875,0.0,1784.20166015625,1895.4371337890625,0.0,2461.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
12051900,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4619140625,0.967180073261261,0.4848390519618988,0.4385141730308532,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.8904350399971008,0.3873154819011688,0.3684562444686889,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.8019223213195801,0.2792635560035705,0.1973501294851303,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664306640625,0.7606702446937561,0.2385548204183578,0.2286910265684127,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685363769531,0.714245080947876,0.1944801658391952,0.8887796401977539,284.463134765625,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1732482910156,284.4519958496094,1.0,0.4880347549915313,1.0,1.0,0.0,1.0,-2.547248125076294,2.5472428798675537,5.220294042374007e-06,1.9692316055297847,0.9859349727630616,0.9859349727630616,0.0,115.21546936035156,120.0,28780.3203125,-0.0,1443.928466796875,1.0,281.3080444335937,283.3434143066406,291.1659240722656,293.1429138183594,293.1499938964844,293.1499938964844,281.25,26763.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079535365104675,1.0,0.0,0.0,3.41609525680542,3.416115522384644,7.786696869516163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.26513671875,0.0,1784.269287109375,1895.4371337890625,0.0,2544.360107421875,1.0,1.0,0.0,3.0,1.0,0.0
12051960,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031677246094,0.958672046661377,0.4814923107624054,0.4355294704437256,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40338134765625,0.8847834467887878,0.3873440027236938,0.3685985505580902,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40380859375,0.7960092425346375,0.2784065306186676,0.1968377977609634,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4040832519531,0.7554905414581299,0.2379727959632873,0.2282585799694061,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.404541015625,0.7084823846817017,0.1933894455432891,0.8843843340873718,284.4034118652344,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1654663085937,284.40106201171875,1.0,0.4884802997112274,1.0,1.0,0.0,1.0,-2.537416696548462,2.5374114513397217,5.179926574783167e-06,1.961552619934082,0.9816440343856812,0.9816440343856812,0.0,117.67272186279295,123.0,28850.712890625,-0.0,1441.7152099609375,1.0,281.2604064941406,283.28387451171875,291.1438293457031,293.08056640625,293.1499938964844,293.1499938964844,280.95001220703125,26922.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118919730186462,1.0,0.0,0.0,3.415003538131714,3.415023803710937,7.781720796629088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.64306640625,0.0,1784.3485107421875,1895.4371337890625,0.0,2580.627197265625,1.0,1.0,0.0,3.0,1.0,0.0
12052020,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20294189453125,0.9431023001670836,0.4750185310840606,0.4299100339412689,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2031555175781,0.8754677772521973,0.3873328566551208,0.3688178360462188,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.7859388589859009,0.2766463160514831,0.1957760900259018,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038879394531,0.7468613386154175,0.2367642372846603,0.2273364067077636,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.6981583833694458,0.1912418901920318,0.8756828308105469,284.20318603515625,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1509704589844,284.20074462890625,1.0,0.4889869093894958,1.0,1.0,0.0,1.0,-2.518089771270752,2.518084526062012,5.10103518536198e-06,1.9464571475982664,0.9700987339019777,0.9700987339019777,0.0,121.92520904541016,126.0,29700.75,-0.0,1434.8887939453125,1.0,280.9605407714844,283.0453491210937,291.1526184082031,293.1413269042969,293.1499938964844,293.1499938964844,280.6499938964844,27335.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241930603981018,1.0,0.0,0.0,3.412146806716919,3.4121670722961426,7.768707064315095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.86328125,0.0,1784.552490234375,1895.4371337890625,0.0,2694.458251953125,1.0,1.0,0.0,3.0,1.0,0.0
12052080,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20294189453125,0.9431023001670836,0.4750185310840606,0.4299100339412689,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2031555175781,0.8754677772521973,0.3873328566551208,0.3688178360462188,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.7859388589859009,0.2766463160514831,0.1957760900259018,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038879394531,0.7468613386154175,0.2367642372846603,0.2273364067077636,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.6981583833694458,0.1912418901920318,0.8756828308105469,284.20318603515625,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1509704589844,284.20074462890625,1.0,0.4889869093894958,1.0,1.0,0.0,1.0,-2.518089771270752,2.518084526062012,5.10103518536198e-06,1.9464571475982664,0.9700987339019777,0.9700987339019777,0.0,121.92520904541016,126.0,29700.75,-0.0,1434.8887939453125,1.0,280.9605407714844,283.0453491210937,291.1526184082031,293.1413269042969,293.1499938964844,293.1499938964844,280.6499938964844,27335.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241930603981018,1.0,0.0,0.0,3.412146806716919,3.4121670722961426,7.768707064315095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.86328125,0.0,1784.552490234375,1895.4371337890625,0.0,2694.458251953125,1.0,1.0,0.0,3.0,1.0,0.0
12052140,296.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.9286279678344728,0.4685553610324859,0.4243242442607879,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.8675987720489502,0.3871830403804779,0.3688881993293762,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009155273437,0.7771636843681335,0.2747850716114044,0.1946290284395218,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.739490270614624,0.2354681938886642,0.2263116389513015,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.6889910697937012,0.1890822201967239,0.8668704032897949,284.00048828125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1371154785156,283.9979248046875,1.0,0.4891293048858642,1.0,1.0,0.0,1.0,-2.4982659816741943,2.498260974884033,5.020780008635484e-06,1.9309861660003664,0.9558347463607788,0.9558347463607788,0.0,125.69538116455078,129.0,30520.509765625,-0.0,1425.4122314453125,1.0,280.6605529785156,282.8053283691406,291.1603698730469,293.1997985839844,293.1499938964844,293.1499938964844,280.3500061035156,27900.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359850645065308,1.0,0.0,0.0,3.4082419872283936,3.408262252807617,7.75093610627664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.0302734375,0.0,1784.8238525390625,1895.4371337890625,0.0,2804.227783203125,1.0,1.0,0.0,3.0,1.0,0.0
12052200,296.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002136230469,0.9286279678344728,0.4685553610324859,0.4243242442607879,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004272460937,0.8675987720489502,0.3871830403804779,0.3688881993293762,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009155273437,0.7771636843681335,0.2747850716114044,0.1946290284395218,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.001220703125,0.739490270614624,0.2354681938886642,0.2263116389513015,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.6889910697937012,0.1890822201967239,0.8668704032897949,284.00048828125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1371154785156,283.9979248046875,1.0,0.4891293048858642,1.0,1.0,0.0,1.0,-2.4982659816741943,2.498260974884033,5.020780008635484e-06,1.9309861660003664,0.9558347463607788,0.9558347463607788,0.0,125.69538116455078,129.0,30520.509765625,-0.0,1425.4122314453125,1.0,280.6605529785156,282.8053283691406,291.1603698730469,293.1997985839844,293.1499938964844,293.1499938964844,280.3500061035156,27900.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359850645065308,1.0,0.0,0.0,3.4082419872283936,3.408262252807617,7.75093610627664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.0302734375,0.0,1784.8238525390625,1895.4371337890625,0.0,2804.227783203125,1.0,1.0,0.0,3.0,1.0,0.0
12052260,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.9152293801307678,0.4620473384857178,0.4186944365501404,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79522705078125,0.8606006503105164,0.3868917822837829,0.3688162863254547,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957458496094,0.7692050337791443,0.2728328108787536,0.1934093087911605,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.79608154296875,0.7328474521636963,0.2340868711471557,0.2251959890127182,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.6805530786514282,0.1868909895420074,0.8578857779502869,283.7952880859375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1238098144531,283.7925720214844,1.0,0.4890346825122833,1.0,1.0,0.0,1.0,-2.4778153896331787,2.4778103828430176,4.93868947160081e-06,1.915036678314209,0.9388200640678406,0.9388200640678406,0.0,129.1934356689453,132.0,31333.673828125,-0.0,1414.0703125,1.0,280.3606262207031,282.56591796875,291.16632080078125,293.2557983398437,293.1499938964844,293.1499938964844,280.04998779296875,28658.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473057150840759,1.0,0.0,0.0,3.402992010116577,3.403012275695801,7.727074944341439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.658203125,0.0,1785.1748046875,1895.4371337890625,0.0,2910.0419921875,1.0,1.0,0.0,3.0,1.0,0.0
12052320,296.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.9152293801307678,0.4620473384857178,0.4186944365501404,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79522705078125,0.8606006503105164,0.3868917822837829,0.3688162863254547,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957458496094,0.7692050337791443,0.2728328108787536,0.1934093087911605,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.79608154296875,0.7328474521636963,0.2340868711471557,0.2251959890127182,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.6805530786514282,0.1868909895420074,0.8578857779502869,283.7952880859375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1238098144531,283.7925720214844,1.0,0.4890346825122833,1.0,1.0,0.0,1.0,-2.4778153896331787,2.4778103828430176,4.93868947160081e-06,1.915036678314209,0.9388200640678406,0.9388200640678406,0.0,129.1934356689453,132.0,31333.673828125,-0.0,1414.0703125,1.0,280.3606262207031,282.56591796875,291.16632080078125,293.2557983398437,293.1499938964844,293.1499938964844,280.04998779296875,28658.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473057150840759,1.0,0.0,0.0,3.402992010116577,3.403012275695801,7.727074944341439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.658203125,0.0,1785.1748046875,1895.4371337890625,0.0,2910.0419921875,1.0,1.0,0.0,3.0,1.0,0.0
12052380,296.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863647460937,0.9032667279243468,0.4554840922355652,0.4130118191242218,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5865783691406,0.8541759252548218,0.3864549994468689,0.3686035573482513,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5871276855469,0.7618210315704346,0.2707939445972442,0.1921250522136688,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5874328613281,0.7266273498535156,0.2326198667287826,0.2239944189786911,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880432128906,0.6726351380348206,0.1846586167812347,0.8486998081207275,283.5866394042969,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1109619140625,283.58380126953125,1.0,0.4887777268886566,1.0,1.0,0.0,1.0,-2.456709861755371,2.456705093383789,4.854715825786116e-06,1.8985857963562007,0.9190040230751038,0.9190040230751038,0.0,132.53309631347656,135.0,32180.494140625,-0.0,1401.3509521484375,1.0,280.0606994628906,282.3302001953125,291.1720275878906,293.31378173828125,293.1499938964844,293.1499938964844,279.75,29671.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585705757141113,1.0,0.0,0.0,3.395965099334717,3.3959856033325195,7.695196586610109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.89306640625,0.0,1785.619873046875,1895.4371337890625,0.0,3015.599609375,1.0,1.0,0.0,3.0,1.0,0.0
12052440,296.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863647460937,0.9032667279243468,0.4554840922355652,0.4130118191242218,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5865783691406,0.8541759252548218,0.3864549994468689,0.3686035573482513,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5871276855469,0.7618210315704346,0.2707939445972442,0.1921250522136688,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5874328613281,0.7266273498535156,0.2326198667287826,0.2239944189786911,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5880432128906,0.6726351380348206,0.1846586167812347,0.8486998081207275,283.5866394042969,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1109619140625,283.58380126953125,1.0,0.4887777268886566,1.0,1.0,0.0,1.0,-2.456709861755371,2.456705093383789,4.854715825786116e-06,1.8985857963562007,0.9190040230751038,0.9190040230751038,0.0,132.53309631347656,135.0,32180.494140625,-0.0,1401.3509521484375,1.0,280.0606994628906,282.3302001953125,291.1720275878906,293.31378173828125,293.1499938964844,293.1499938964844,279.75,29671.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585705757141113,1.0,0.0,0.0,3.395965099334717,3.3959856033325195,7.695196586610109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.89306640625,0.0,1785.619873046875,1895.4371337890625,0.0,3015.599609375,1.0,1.0,0.0,3.0,1.0,0.0
12052500,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.8979314565658569,0.4522133767604828,0.4102040529251098,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.442138671875,0.8512016534805298,0.3862024545669555,0.3684751689434051,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.44464111328125,0.7583737969398499,0.2697614729404449,0.1914784908294677,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.446044921875,0.7236708402633667,0.2318684756755828,0.2233802527189254,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44873046875,0.6689015030860901,0.1835386902093887,0.8440945148468018,283.4425354003906,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1049499511719,283.4300537109375,1.0,0.4886104166507721,1.0,1.0,0.0,1.0,-2.4461348056793213,2.44612979888916,4.812914085050579e-06,1.890340566635132,0.9075778126716614,0.9075778126716614,0.0,134.13381958007812,135.0,32971.61328125,-0.0,1394.7261962890625,1.0,279.8087463378906,282.1547546386719,291.1988830566406,293.4349365234375,293.1499938964844,293.1499938964844,279.75,30300.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866481363773346,1.0,0.0,0.0,3.3915929794311523,3.391613721847534,7.675395750084135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.64892578125,0.0,1785.882568359375,1895.4371337890625,0.0,3089.802490234375,1.0,1.0,0.0,3.0,1.0,0.0
12052560,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.37548828125,0.892491340637207,0.4488677382469177,0.4072756767272949,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3757019042969,0.8481550216674805,0.3858714997768402,0.3682489693164825,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37628173828125,0.7548730373382568,0.2686696946620941,0.1907787173986435,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3766174316406,0.7206140756607056,0.2310677021741867,0.2227085381746292,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37725830078125,0.6651300191879272,0.182382270693779,0.8393000364303589,283.37579345703125,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.0984802246094,283.372802734375,1.0,0.4884023368358612,1.0,1.0,0.0,1.0,-2.4349372386932373,2.434932470321656,4.7688781705801375e-06,1.8816219568252563,0.8963623642921448,0.8963623642921448,0.0,135.77911376953125,123.0,32985.328125,-0.0,1387.54541015625,1.0,279.76080322265625,282.0934753417969,291.1747131347656,293.3673095703125,293.1499938964844,293.1499938964844,280.04998779296875,31023.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696960806846619,1.0,0.0,0.0,3.3865551948547363,3.386575937271118,7.652610634067969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.07421875,0.0,1786.171875,1895.4371337890625,0.0,3119.9599609375,1.0,1.0,0.0,3.0,1.0,0.0
12052620,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386657714844,0.8930861353874207,0.444290816783905,0.4024761319160461,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5385437011719,0.8519812226295471,0.3864964246749878,0.3683138489723205,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.53814697265625,0.7568583488464355,0.2676107585430145,0.1896895468235016,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5379333496094,0.7226150631904602,0.2303158342838287,0.2216100245714187,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5374755859375,0.6659138798713684,0.1808313578367233,0.8306122422218323,283.5384826660156,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.09814453125,283.540283203125,1.0,0.4834598302841186,1.0,1.0,0.0,1.0,-2.416175365447998,2.416170597076416,4.695340976468287e-06,1.8668951988220213,0.8787789940834045,0.8787789940834045,0.0,132.54188537597656,111.0,31850.798828125,0.0,1350.9344482421875,1.0,280.03985595703125,282.2901306152344,291.0633544921875,293.1182556152344,293.1499938964844,293.1499938964844,280.3500061035156,32294.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851235568523407,1.0,0.0,0.0,3.377687692642212,3.377708673477173,7.612587751282263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.08203125,0.0,1786.6463623046875,1895.4371337890625,0.0,2946.844970703125,1.0,1.0,0.0,3.0,1.0,0.0
12052680,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386657714844,0.8930861353874207,0.444290816783905,0.4024761319160461,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5385437011719,0.8519812226295471,0.3864964246749878,0.3683138489723205,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.53814697265625,0.7568583488464355,0.2676107585430145,0.1896895468235016,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5379333496094,0.7226150631904602,0.2303158342838287,0.2216100245714187,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5374755859375,0.6659138798713684,0.1808313578367233,0.8306122422218323,283.5384826660156,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.09814453125,283.540283203125,1.0,0.4834598302841186,1.0,1.0,0.0,1.0,-2.416175365447998,2.416170597076416,4.695340976468287e-06,1.8668951988220213,0.8787789940834045,0.8787789940834045,0.0,132.54188537597656,111.0,31850.798828125,0.0,1350.9344482421875,1.0,280.03985595703125,282.2901306152344,291.0633544921875,293.1182556152344,293.1499938964844,293.1499938964844,280.3500061035156,32294.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851235568523407,1.0,0.0,0.0,3.377687692642212,3.377708673477173,7.612587751282263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.08203125,0.0,1786.6463623046875,1895.4371337890625,0.0,2946.844970703125,1.0,1.0,0.0,3.0,1.0,0.0
12052740,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347717285156,0.9036650657653807,0.4414260387420654,0.3993444740772247,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7346496582031,0.8648078441619873,0.3884499967098236,0.3695903420448303,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734130859375,0.7670743465423584,0.2677862644195556,0.1894075274467468,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.7317966222763062,0.2305647134780883,0.2213381677865982,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333068847656,0.6744078397750854,0.1802824139595031,0.8257120847702026,283.73455810546875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.1102905273437,283.73687744140625,1.0,0.4766526818275451,1.0,1.0,0.0,1.0,-2.4073872566223145,2.4073824882507324,4.660968443204183e-06,1.8599270582199097,0.8641136884689331,0.8641136884689331,0.0,124.68096160888672,99.0,30754.375,0.0,1307.9339599609375,1.0,280.33905029296875,282.5164794921875,291.0361328125,292.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,33483.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282625675201416,1.0,0.0,0.0,3.3693654537200928,3.3693864345550537,7.575121117042727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.1796875,0.0,1787.051513671875,1895.4371337890625,0.0,2732.277587890625,1.0,1.0,0.0,3.0,1.0,0.0
12052800,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347717285156,0.9036650657653807,0.4414260387420654,0.3993444740772247,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7346496582031,0.8648078441619873,0.3884499967098236,0.3695903420448303,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734130859375,0.7670743465423584,0.2677862644195556,0.1894075274467468,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.7317966222763062,0.2305647134780883,0.2213381677865982,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333068847656,0.6744078397750854,0.1802824139595031,0.8257120847702026,283.73455810546875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.1102905273437,283.73687744140625,1.0,0.4766526818275451,1.0,1.0,0.0,1.0,-2.4073872566223145,2.4073824882507324,4.660968443204183e-06,1.8599270582199097,0.8641136884689331,0.8641136884689331,0.0,124.68096160888672,99.0,30754.375,0.0,1307.9339599609375,1.0,280.33905029296875,282.5164794921875,291.0361328125,292.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,33483.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282625675201416,1.0,0.0,0.0,3.3693654537200928,3.3693864345550537,7.575121117042727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.1796875,0.0,1787.051513671875,1895.4371337890625,0.0,2732.277587890625,1.0,1.0,0.0,3.0,1.0,0.0
12052860,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248962402344,0.9164043664932252,0.4373531341552734,0.3956321477890014,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248046875,0.8790926337242126,0.3889780640602112,0.3700652122497558,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244079589844,0.7781766653060913,0.2664994299411773,0.1884997338056564,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241943359375,0.7412999868392944,0.2291813641786575,0.2200620472431183,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237365722656,0.6829709410667419,0.1780699342489242,0.8160080909729004,283.9247131347656,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.1073913574219,283.9263916015625,1.0,0.4681843817234039,1.0,1.0,0.0,1.0,-2.3892271518707275,2.3892226219177246,4.591069227899425e-06,1.84591281414032,0.8519764542579651,0.8519764542579651,0.0,116.3036651611328,87.0,29679.734375,0.0,1252.0401611328125,1.0,280.6389465332031,282.74517822265625,291.0426025390625,292.93603515625,293.1499938964844,293.1499938964844,280.95001220703125,34569.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079649806022644,1.0,0.0,0.0,3.361743211746216,3.3617641925811768,7.540886031165428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.31298828125,0.0,1787.388671875,1895.4371337890625,0.0,2544.465576171875,1.0,1.0,0.0,3.0,1.0,0.0
12052920,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248962402344,0.9164043664932252,0.4373531341552734,0.3956321477890014,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9248046875,0.8790926337242126,0.3889780640602112,0.3700652122497558,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244079589844,0.7781766653060913,0.2664994299411773,0.1884997338056564,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241943359375,0.7412999868392944,0.2291813641786575,0.2200620472431183,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237365722656,0.6829709410667419,0.1780699342489242,0.8160080909729004,283.9247131347656,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.1073913574219,283.9263916015625,1.0,0.4681843817234039,1.0,1.0,0.0,1.0,-2.3892271518707275,2.3892226219177246,4.591069227899425e-06,1.84591281414032,0.8519764542579651,0.8519764542579651,0.0,116.3036651611328,87.0,29679.734375,0.0,1252.0401611328125,1.0,280.6389465332031,282.74517822265625,291.0426025390625,292.93603515625,293.1499938964844,293.1499938964844,280.95001220703125,34569.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079649806022644,1.0,0.0,0.0,3.361743211746216,3.3617641925811768,7.540886031165428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.31298828125,0.0,1787.388671875,1895.4371337890625,0.0,2544.465576171875,1.0,1.0,0.0,3.0,1.0,0.0
12052980,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.9382078051567078,0.4347422420978546,0.3926648497581482,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.9007806777954102,0.3908501863479614,0.3711652457714081,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.795920729637146,0.2665767967700958,0.1880618333816528,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11474609375,0.7567808032035828,0.229065403342247,0.219298243522644,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141662597656,0.6975032091140747,0.1771312803030014,0.8086530566215515,284.1153564453125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1176147460937,284.11749267578125,1.0,0.4588801264762878,1.0,1.0,0.0,1.0,-2.3766958713531494,2.3766913414001465,4.542770511761773e-06,1.8360328674316408,0.842352032661438,0.842352032661438,0.0,105.89727020263672,75.0,28654.662109375,0.0,1195.208984375,1.0,280.9388732910156,282.9761047363281,291.0509948730469,292.88104248046875,293.1499938964844,293.1499938964844,281.25,35511.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901134490966797,1.0,0.0,0.0,3.35512113571167,3.355142116546631,7.511206376875634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09326171875,0.0,1787.655517578125,1895.4371337890625,0.0,2381.400146484375,1.0,1.0,0.0,3.0,1.0,0.0
12053040,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.9382078051567078,0.4347422420978546,0.3926648497581482,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.9007806777954102,0.3908501863479614,0.3711652457714081,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.795920729637146,0.2665767967700958,0.1880618333816528,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11474609375,0.7567808032035828,0.229065403342247,0.219298243522644,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141662597656,0.6975032091140747,0.1771312803030014,0.8086530566215515,284.1153564453125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.1176147460937,284.11749267578125,1.0,0.4588801264762878,1.0,1.0,0.0,1.0,-2.3766958713531494,2.3766913414001465,4.542770511761773e-06,1.8360328674316408,0.842352032661438,0.842352032661438,0.0,105.89727020263672,75.0,28654.662109375,0.0,1195.208984375,1.0,280.9388732910156,282.9761047363281,291.0509948730469,292.88104248046875,293.1499938964844,293.1499938964844,281.25,35511.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901134490966797,1.0,0.0,0.0,3.35512113571167,3.355142116546631,7.511206376875634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09326171875,0.0,1787.655517578125,1895.4371337890625,0.0,2381.400146484375,1.0,1.0,0.0,3.0,1.0,0.0
12053100,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523193359375,0.952283263206482,0.4337192177772522,0.3914326131343841,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518005371094,0.9155948162078856,0.3920678496360779,0.3719900846481323,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.24920654296875,0.8076448440551758,0.2669011354446411,0.1880541145801544,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2478332519531,0.7674513459205627,0.2292940467596054,0.2192007452249527,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.244873046875,0.7074435949325562,0.1769704967737198,0.8064278364181519,284.2511901855469,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1250915527344,284.2632751464844,1.0,0.4541651904582977,1.0,1.0,0.0,1.0,-2.373404026031494,2.373399496078491,4.530106707534287e-06,1.8334261178970337,0.8389851450920105,0.8389851450920105,0.0,100.17318725585938,75.0,27829.734375,0.0,1168.282470703125,1.0,281.1899719238281,283.1518859863281,291.0273742675781,292.7632141113281,293.1499938964844,293.1499938964844,281.25,35904.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793890237808228,1.0,0.0,0.0,3.3523499965667725,3.3523712158203125,7.498804279748583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.4609375,0.0,1787.7598876953125,1895.4371337890625,0.0,2284.656494140625,1.0,1.0,0.0,3.0,1.0,0.0
12053160,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128662109375,0.9680153727531432,0.432912677526474,0.390445351600647,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.312744140625,0.9343739151954652,0.3934714496135711,0.3730201721191406,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31219482421875,0.8208203911781311,0.2674022018909454,0.1881875246763229,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3119201660156,0.780523955821991,0.2296919524669647,0.2192810326814651,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3112487792969,0.7188202738761902,0.1769884377717971,0.8050662279129028,284.3126220703125,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.1341247558594,284.3151550292969,1.0,0.4494781494140625,1.0,1.0,0.0,1.0,-2.3720738887786865,2.372069358825684,4.5249425966176204e-06,1.83234453201294,0.8354008793830872,0.8354008793830872,0.0,94.19396209716795,63.0,27706.751953125,0.0,1142.605712890625,1.0,281.2388916015625,283.2125244140625,291.0566101074219,292.8288879394531,293.1499938964844,293.1499938964844,281.54998779296875,36194.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739099264144897,1.0,0.0,0.0,3.3476569652557373,3.3476781845092773,7.477823373847059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.83447265625,0.0,1784.1629638671875,1895.4371337890625,0.0,2235.63720703125,0.9991218447685242,1.0,0.0,3.0,1.0,0.0
12053220,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.517578125,0.9990000128746032,0.4316377937793731,0.3880684375762939,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.9768261313438416,0.3965795636177063,0.3753583431243896,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.8529775738716125,0.2686975002288818,0.1886613667011261,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164489746094,0.8134472966194153,0.2307843118906021,0.219734326004982,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51568603515625,0.7457285523414612,0.1773538142442703,0.8039223551750183,284.5173034667969,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1534729003906,284.5202331542969,1.0,0.4401744604110718,1.0,1.0,0.0,1.0,-2.371799230575561,2.3717947006225586,4.52410085927113e-06,1.8322434425354004,0.8312249779701233,0.8312249779701233,0.0,82.08662414550781,66.0,26815.21484375,0.0,1093.3536376953125,1.0,281.53863525390625,283.4568176269531,291.0591735839844,292.7767333984375,293.1499938964844,293.1499938964844,281.8500061035156,36421.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586538195610046,1.0,0.0,0.0,3.3330237865448,3.33304500579834,7.412593276967527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.59716796875,0.0,1766.279541015625,1895.4371337890625,0.0,2100.77587890625,0.9956847429275512,1.0,0.0,3.0,1.0,0.0
12053280,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.517578125,0.9990000128746032,0.4316377937793731,0.3880684375762939,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.9768261313438416,0.3965795636177063,0.3753583431243896,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.8529775738716125,0.2686975002288818,0.1886613667011261,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164489746094,0.8134472966194153,0.2307843118906021,0.219734326004982,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51568603515625,0.7457285523414612,0.1773538142442703,0.8039223551750183,284.5173034667969,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1534729003906,284.5202331542969,1.0,0.4401744604110718,1.0,1.0,0.0,1.0,-2.371799230575561,2.3717947006225586,4.52410085927113e-06,1.8322434425354004,0.8312249779701233,0.8312249779701233,0.0,82.08662414550781,66.0,26815.21484375,0.0,1093.3536376953125,1.0,281.53863525390625,283.4568176269531,291.0591735839844,292.7767333984375,293.1499938964844,293.1499938964844,281.8500061035156,36421.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586538195610046,1.0,0.0,0.0,3.3330237865448,3.33304500579834,7.412593276967527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.59716796875,0.0,1766.279541015625,1895.4371337890625,0.0,2100.77587890625,0.9956847429275512,1.0,0.0,3.0,1.0,0.0
12053340,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.9990000128746032,0.4336654543876648,0.3691632449626922,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.9933938384056092,0.3999902606010437,0.37832772731781,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.869131326675415,0.2702723145484924,0.1895865947008133,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.8280689120292664,0.2321396321058273,0.2207851409912109,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7589106559753418,0.1780566573143005,0.8058614134788513,284.7197265625,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1747741699219,284.7221069335937,1.0,0.4348317384719848,1.0,1.0,0.0,1.0,-2.357332229614258,2.357327699661255,4.468979568628129e-06,1.8209400177001955,0.8297564387321472,0.8297564387321472,0.0,77.20738220214844,69.0,25935.40234375,0.0,1057.86865234375,1.0,281.8385314941406,283.7008972167969,291.0606689453125,292.7267150878906,293.1499938964844,293.1499938964844,282.1499938964844,36367.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441140413284302,1.0,0.0,0.0,3.320533037185669,3.32055401802063,7.3571379743953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.04296875,0.0,1748.6663818359375,1895.4371337890625,0.0,1974.7498779296875,0.9924159049987792,1.0,0.0,3.0,1.0,0.0
12053400,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.9990000128746032,0.4336654543876648,0.3691632449626922,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.9933938384056092,0.3999902606010437,0.37832772731781,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.869131326675415,0.2702723145484924,0.1895865947008133,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.8280689120292664,0.2321396321058273,0.2207851409912109,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7589106559753418,0.1780566573143005,0.8058614134788513,284.7197265625,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1747741699219,284.7221069335937,1.0,0.4348317384719848,1.0,1.0,0.0,1.0,-2.357332229614258,2.357327699661255,4.468979568628129e-06,1.8209400177001955,0.8297564387321472,0.8297564387321472,0.0,77.20738220214844,69.0,25935.40234375,0.0,1057.86865234375,1.0,281.8385314941406,283.7008972167969,291.0606689453125,292.7267150878906,293.1499938964844,293.1499938964844,282.1499938964844,36367.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441140413284302,1.0,0.0,0.0,3.320533037185669,3.32055401802063,7.3571379743953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.04296875,0.0,1748.6663818359375,1895.4371337890625,0.0,1974.7498779296875,0.9924159049987792,1.0,0.0,3.0,1.0,0.0
