time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053460,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.4380205869674682,0.3583361506462097,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.4039172530174255,0.3773452043533325,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8797220587730408,0.272090882062912,0.1907431781291961,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8373667001724243,0.233711838722229,0.2221282720565796,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7676725387573242,0.1791124939918518,0.80979323387146,284.9241027832031,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.19781494140625,284.9262084960937,1.0,0.4321598708629608,1.0,1.0,0.0,1.0,-2.3508663177490234,2.3508620262146,4.444304977369029e-06,1.8158035278320312,0.8310186862945557,0.8310186862945557,0.0,74.666748046875,72.0,25134.681640625,0.0,1040.697021484375,1.0,282.13836669921875,283.9456481933594,291.0608215332031,292.67779541015625,293.1499938964844,293.1499938964844,282.45001220703125,36144.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299036979675293,1.0,0.0,0.0,3.315402030944824,3.315423011779785,7.334418796745013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.1240234375,0.0,1739.474365234375,1895.4371337890625,0.0,1854.261474609375,0.9908182621002196,1.0,0.0,3.0,1.0,0.0
12053520,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.4380205869674682,0.3583361506462097,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.4039172530174255,0.3773452043533325,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8797220587730408,0.272090882062912,0.1907431781291961,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8373667001724243,0.233711838722229,0.2221282720565796,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7676725387573242,0.1791124939918518,0.80979323387146,284.9241027832031,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.19781494140625,284.9262084960937,1.0,0.4321598708629608,1.0,1.0,0.0,1.0,-2.3508663177490234,2.3508620262146,4.444304977369029e-06,1.8158035278320312,0.8310186862945557,0.8310186862945557,0.0,74.666748046875,72.0,25134.681640625,0.0,1040.697021484375,1.0,282.13836669921875,283.9456481933594,291.0608215332031,292.67779541015625,293.1499938964844,293.1499938964844,282.45001220703125,36144.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299036979675293,1.0,0.0,0.0,3.315402030944824,3.315423011779785,7.334418796745013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.1240234375,0.0,1739.474365234375,1895.4371337890625,0.0,1854.261474609375,0.9908182621002196,1.0,0.0,3.0,1.0,0.0
12053580,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9990000128746032,0.4421388208866119,0.3538482189178467,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9990000128746032,0.409425675868988,0.3726192414760589,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.8857054710388184,0.2742197215557098,0.1921341866254806,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.8426141142845154,0.2355305403470993,0.2237391471862793,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.7726848721504211,0.180449903011322,0.8152846097946167,285.1573181152344,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.2284851074219,285.1603088378906,1.0,0.4313604533672333,1.0,1.0,0.0,1.0,-2.3499960899353027,2.3499915599823,4.441097189555876e-06,1.815171718597412,0.8355967998504639,0.8355967998504639,0.0,73.69415283203125,90.0,24581.71484375,0.0,1035.8695068359375,1.0,282.4383239746094,284.2022399902344,291.0653381347656,292.6434631347656,293.1499938964844,293.1499938964844,282.75,35787.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71673983335495,1.0,0.0,0.0,3.321828603744507,3.321849584579468,7.362880296568619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.330078125,0.0,1744.66796875,1895.4371337890625,0.0,1745.281494140625,0.9920302033424376,1.0,0.0,3.0,1.0,0.0
12053640,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9990000128746032,0.4421388208866119,0.3538482189178467,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9990000128746032,0.409425675868988,0.3726192414760589,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.8857054710388184,0.2742197215557098,0.1921341866254806,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.8426141142845154,0.2355305403470993,0.2237391471862793,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.7726848721504211,0.180449903011322,0.8152846097946167,285.1573181152344,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.2284851074219,285.1603088378906,1.0,0.4313604533672333,1.0,1.0,0.0,1.0,-2.3499960899353027,2.3499915599823,4.441097189555876e-06,1.815171718597412,0.8355967998504639,0.8355967998504639,0.0,73.69415283203125,90.0,24581.71484375,0.0,1035.8695068359375,1.0,282.4383239746094,284.2022399902344,291.0653381347656,292.6434631347656,293.1499938964844,293.1499938964844,282.75,35787.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71673983335495,1.0,0.0,0.0,3.321828603744507,3.321849584579468,7.362880296568619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.330078125,0.0,1744.66796875,1895.4371337890625,0.0,1745.281494140625,0.9920302033424376,1.0,0.0,3.0,1.0,0.0
12053700,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.9990000128746032,0.4438482820987701,0.3560704290866852,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.9990000128746032,0.4124102592468261,0.3749593198299408,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.8850640654563904,0.2754153907299042,0.1929316371679306,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.842044472694397,0.2365465015172958,0.2246637493371963,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.7721111178398132,0.1812171041965484,0.8186007142066956,285.3259582519531,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2442321777344,285.3417358398437,1.0,0.4339690208435058,1.0,1.0,0.0,1.0,-2.361504554748535,2.361500024795532,4.484178134589456e-06,1.8238372802734373,0.8397066593170166,0.8397066593170166,0.0,74.50963592529297,90.0,24171.904296875,0.0,1051.56201171875,1.0,282.68902587890625,284.39794921875,291.0416259765625,292.5428466796875,293.1499938964844,293.1499938964844,282.75,35567.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708432674407959,1.0,0.0,0.0,3.329892635345459,3.32991361618042,7.398671755254327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.26513671875,0.0,1753.4818115234375,1895.4371337890625,0.0,1677.9273681640625,0.993888020515442,1.0,0.0,3.0,1.0,0.0
12053760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.444918692111969,0.3613263368606567,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4151236414909363,0.3804940283298492,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.8821060061454773,0.2767561674118042,0.1938692182302475,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.8394278883934021,0.2376767694950103,0.2257421165704727,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7695506811141968,0.1820706576108932,0.8225254416465759,285.4107360839844,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.257568359375,285.4151916503906,1.0,0.4382246732711792,1.0,1.0,0.0,1.0,-2.381591558456421,2.381587028503418,4.560538400255609e-06,1.8393123149871824,0.8436876535415649,0.8436876535415649,0.0,76.25311279296875,93.0,24330.5234375,0.0,1080.57373046875,1.0,282.7384948730469,284.4722595214844,291.0777893066406,292.6320495605469,293.1499938964844,293.1499938964844,283.04998779296875,35349.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063210010528564,1.0,0.0,0.0,3.3424150943756104,3.342436075210572,7.454423212038819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.4423828125,0.0,1768.486083984375,1895.4371337890625,0.0,1660.9901123046875,0.9968052506446838,1.0,0.0,3.0,1.0,0.0
12053820,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.9990000128746032,0.4455674290657043,0.3695387840270996,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.9990000128746032,0.419798731803894,0.3891421258449554,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.8784278631210327,0.2796115577220917,0.1958562582731247,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.8361483216285706,0.2400618195533752,0.2280100584030151,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.76627117395401,0.1838103085756302,0.83055579662323,285.6712951660156,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2760314941406,285.675537109375,1.0,0.4449581205844879,1.0,1.0,0.0,1.0,-2.416616439819336,2.416611671447754,4.696046289609512e-06,1.8666987419128416,0.8553357124328613,0.8553357124328613,0.0,79.15422821044922,96.0,24105.291015625,0.0,1131.6534423828125,1.0,283.0387878417969,284.7464904785156,291.0949401855469,292.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,34543.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997841596603394,1.0,0.0,0.0,3.361934900283813,3.3619558811187744,7.541746072092792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.345703125,0.0,1787.394287109375,1895.4371337890625,0.0,1609.050048828125,1.0,1.0,0.0,3.0,1.0,0.0
12053880,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.9990000128746032,0.4455674290657043,0.3695387840270996,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.9990000128746032,0.419798731803894,0.3891421258449554,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.8784278631210327,0.2796115577220917,0.1958562582731247,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.8361483216285706,0.2400618195533752,0.2280100584030151,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.76627117395401,0.1838103085756302,0.83055579662323,285.6712951660156,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2760314941406,285.675537109375,1.0,0.4449581205844879,1.0,1.0,0.0,1.0,-2.416616439819336,2.416611671447754,4.696046289609512e-06,1.8666987419128416,0.8553357124328613,0.8553357124328613,0.0,79.15422821044922,96.0,24105.291015625,0.0,1131.6534423828125,1.0,283.0387878417969,284.7464904785156,291.0949401855469,292.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,34543.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997841596603394,1.0,0.0,0.0,3.361934900283813,3.3619558811187744,7.541746072092792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.345703125,0.0,1787.394287109375,1895.4371337890625,0.0,1609.050048828125,1.0,1.0,0.0,3.0,1.0,0.0
12053940,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.9990000128746032,0.4448853433132171,0.3776759803295135,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.9990000128746032,0.4237793385982513,0.3976958692073822,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.8749470114707947,0.2822949290275574,0.1978379040956497,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.8330402374267578,0.242308422923088,0.2302671521902084,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.7630624175071716,0.1853642016649246,0.8381996750831604,285.7873840332031,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2867126464844,285.789794921875,1.0,0.4517604112625122,1.0,1.0,0.0,1.0,-2.4509451389312744,2.4509403705596924,4.830642410524888e-06,1.8934272527694704,0.8674092888832092,0.8674092888832092,0.0,82.06910705566406,99.0,24233.609375,0.0,1183.34814453125,1.0,283.14605712890625,284.8621826171875,291.14697265625,292.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,33500.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067499756813049,1.0,0.0,0.0,3.369248867034912,3.369269847869873,7.574595883852453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.03564453125,0.0,1787.056884765625,1895.4371337890625,0.0,1664.4244384765625,1.0,1.0,0.0,3.0,1.0,0.0
12054000,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.9990000128746032,0.4448853433132171,0.3776759803295135,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.9990000128746032,0.4237793385982513,0.3976958692073822,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.8749470114707947,0.2822949290275574,0.1978379040956497,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.8330402374267578,0.242308422923088,0.2302671521902084,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.7630624175071716,0.1853642016649246,0.8381996750831604,285.7873840332031,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2867126464844,285.789794921875,1.0,0.4517604112625122,1.0,1.0,0.0,1.0,-2.4509451389312744,2.4509403705596924,4.830642410524888e-06,1.8934272527694704,0.8674092888832092,0.8674092888832092,0.0,82.06910705566406,99.0,24233.609375,0.0,1183.34814453125,1.0,283.14605712890625,284.8621826171875,291.14697265625,292.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,33500.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067499756813049,1.0,0.0,0.0,3.369248867034912,3.369269847869873,7.574595883852453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.03564453125,0.0,1787.056884765625,1895.4371337890625,0.0,1664.4244384765625,1.0,1.0,0.0,3.0,1.0,0.0
12054060,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.9990000128746032,0.4424391388893127,0.387902557849884,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.9973203539848328,0.4269120991230011,0.403887927532196,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.86959308385849,0.284496545791626,0.1995261162519455,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.8282914757728577,0.244142085313797,0.2321934401988983,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.7581541538238525,0.1864873617887497,0.8441956043243408,285.8179016113281,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2885437011719,285.81915283203125,1.0,0.4584164619445801,1.0,1.0,0.0,1.0,-2.482207536697388,2.4822025299072266,4.955040367349284e-06,1.9178290367126465,0.8792071342468262,0.8792071342468262,0.0,85.42054748535156,102.0,24532.78515625,0.0,1234.5416259765625,1.0,283.1498718261719,284.8856201171875,291.1738586425781,292.7942810058594,293.1499938964844,293.1499938964844,283.1499938964844,32554.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203587293624878,1.0,0.0,0.0,3.3758704662323,3.3758914470672607,7.604398319926986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3525390625,0.0,1786.7381591796875,1895.4371337890625,0.0,1774.973876953125,1.0,1.0,0.0,3.0,1.0,0.0
12054120,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.9990000128746032,0.4424391388893127,0.387902557849884,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.9973203539848328,0.4269120991230011,0.403887927532196,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.86959308385849,0.284496545791626,0.1995261162519455,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.8282914757728577,0.244142085313797,0.2321934401988983,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.7581541538238525,0.1864873617887497,0.8441956043243408,285.8179016113281,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2885437011719,285.81915283203125,1.0,0.4584164619445801,1.0,1.0,0.0,1.0,-2.482207536697388,2.4822025299072266,4.955040367349284e-06,1.9178290367126465,0.8792071342468262,0.8792071342468262,0.0,85.42054748535156,102.0,24532.78515625,0.0,1234.5416259765625,1.0,283.1498718261719,284.8856201171875,291.1738586425781,292.7942810058594,293.1499938964844,293.1499938964844,283.1499938964844,32554.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203587293624878,1.0,0.0,0.0,3.3758704662323,3.3758914470672607,7.604398319926986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3525390625,0.0,1786.7381591796875,1895.4371337890625,0.0,1774.973876953125,1.0,1.0,0.0,3.0,1.0,0.0
12054180,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379821777344,0.9950217604637146,0.4383565783500671,0.3955165147781372,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379821777344,0.9890241622924804,0.430002897977829,0.4069180488586426,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.8601322174072266,0.2863487601280212,0.2009749412536621,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.8197804093360901,0.2456295639276504,0.2338171303272247,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7496124505996704,0.1872017681598663,0.8485313653945923,285.83795166015625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2881774902344,285.8384094238281,1.0,0.4644544720649719,1.0,1.0,0.0,1.0,-2.503596305847168,2.503591299057007,5.041577878728276e-06,1.9347771406173704,0.8911916017532349,0.8911916017532349,0.0,89.87152862548828,105.0,24759.783203125,0.0,1279.612548828125,1.0,283.1499938964844,284.8995056152344,291.16217041015625,292.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,31673.248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311738133430481,1.0,0.0,0.0,3.382025718688965,3.3820464611053467,7.632153256054153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.763671875,0.0,1786.4197998046875,1895.4371337890625,0.0,1864.9146728515625,1.0,1.0,0.0,3.0,1.0,0.0
12054240,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379821777344,0.9950217604637146,0.4383565783500671,0.3955165147781372,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379821777344,0.9890241622924804,0.430002897977829,0.4069180488586426,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.8601322174072266,0.2863487601280212,0.2009749412536621,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.8197804093360901,0.2456295639276504,0.2338171303272247,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7496124505996704,0.1872017681598663,0.8485313653945923,285.83795166015625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2881774902344,285.8384094238281,1.0,0.4644544720649719,1.0,1.0,0.0,1.0,-2.503596305847168,2.503591299057007,5.041577878728276e-06,1.9347771406173704,0.8911916017532349,0.8911916017532349,0.0,89.87152862548828,105.0,24759.783203125,0.0,1279.612548828125,1.0,283.1499938964844,284.8995056152344,291.16217041015625,292.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,31673.248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311738133430481,1.0,0.0,0.0,3.382025718688965,3.3820464611053467,7.632153256054153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.763671875,0.0,1786.4197998046875,1895.4371337890625,0.0,1864.9146728515625,1.0,1.0,0.0,3.0,1.0,0.0
12054300,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.9872350692749025,0.4368723332881927,0.394004225730896,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.9828863739967346,0.4315332472324371,0.4084653854370117,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.8537601232528687,0.2871870994567871,0.2016510218381881,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.8138419985771179,0.2462740987539291,0.2345544695854187,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.7439061999320984,0.1874422132968902,0.8502361178398132,285.8418884277344,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.28814697265625,285.8423156738281,1.0,0.4669630229473114,1.0,1.0,0.0,1.0,-2.5077178478240967,2.5077128410339355,5.0581461437104736e-06,1.9379428625106807,0.897177517414093,0.897177517414093,0.0,92.59524536132812,105.0,24815.0625,0.0,1296.1552734375,1.0,283.1499938964844,284.9018859863281,291.15142822265625,292.8014221191406,293.1499938964844,293.1499938964844,283.1499938964844,31260.01171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348412275314331,1.0,0.0,0.0,3.3849081993103027,3.384928941726685,7.645169262104901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.7763671875,0.0,1786.2633056640625,1895.4371337890625,0.0,1895.806396484375,1.0,1.0,0.0,3.0,1.0,0.0
12054360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.9801337718963624,0.4358154535293579,0.3929673433303833,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.97739577293396,0.4330467581748962,0.4099870324134826,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.8484266996383667,0.287995845079422,0.2022918462753296,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.8086293935775757,0.2468785643577575,0.2352354675531387,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7390563488006592,0.1876482963562011,0.8516718745231628,285.84576416015625,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2881164550781,285.84619140625,1.0,0.4692569971084595,1.0,1.0,0.0,1.0,-2.511613368988037,2.511608362197876,5.073932697996497e-06,1.94098711013794,0.9031882882118224,0.9031882882118224,0.0,95.07814025878906,108.0,24869.17578125,0.0,1311.6090087890625,1.0,283.1499938964844,284.9042358398437,291.1404113769531,292.7937316894531,293.1499938964844,293.1499938964844,283.1499938964844,30863.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373892068862915,1.0,0.0,0.0,3.387671947479248,3.387692451477051,7.657658329662809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.689453125,0.0,1786.1090087890625,1895.4371337890625,0.0,1917.3807373046875,1.0,1.0,0.0,3.0,1.0,0.0
12054420,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.9677011966705322,0.4342314898967743,0.3915709257125854,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.9681850671768188,0.4360367059707641,0.412967324256897,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8401031494140625,0.2895786464214325,0.2035186141729354,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.7999369502067566,0.2480139285326004,0.236488789319992,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.7312861680984497,0.1880151331424713,0.8541401028633118,285.8537292480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.28790283203125,285.8541564941406,1.0,0.4734052419662475,1.0,1.0,0.0,1.0,-2.519461870193481,2.519456624984741,5.105771379021462e-06,1.947097897529602,0.9152911901474,0.9152911901474,0.0,99.43978118896484,111.0,24977.587890625,0.0,1340.1331787109375,1.0,283.1499938964844,284.9091796875,291.1241760253906,292.7815856933594,293.1499938964844,293.1499938964844,283.1499938964844,30115.78515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402111887931824,1.0,0.0,0.0,3.3928756713867188,3.392896175384521,7.681201736886578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.04345703125,0.0,1785.806640625,1895.4371337890625,0.0,1941.3802490234373,1.0,1.0,0.0,3.0,1.0,0.0
12054480,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.9677011966705322,0.4342314898967743,0.3915709257125854,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.9681850671768188,0.4360367059707641,0.412967324256897,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8401031494140625,0.2895786464214325,0.2035186141729354,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.7999369502067566,0.2480139285326004,0.236488789319992,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.7312861680984497,0.1880151331424713,0.8541401028633118,285.8537292480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.28790283203125,285.8541564941406,1.0,0.4734052419662475,1.0,1.0,0.0,1.0,-2.519461870193481,2.519456624984741,5.105771379021462e-06,1.947097897529602,0.9152911901474,0.9152911901474,0.0,99.43978118896484,111.0,24977.587890625,0.0,1340.1331787109375,1.0,283.1499938964844,284.9091796875,291.1241760253906,292.7815856933594,293.1499938964844,293.1499938964844,283.1499938964844,30115.78515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402111887931824,1.0,0.0,0.0,3.3928756713867188,3.392896175384521,7.681201736886578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.04345703125,0.0,1785.806640625,1895.4371337890625,0.0,1941.3802490234373,1.0,1.0,0.0,3.0,1.0,0.0
12054540,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.9567366242408752,0.4328926205635071,0.3904741406440735,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.9605734944343568,0.4389911890029907,0.4158903956413269,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.8336940407752991,0.2911604046821594,0.2047214657068252,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.7929943799972534,0.2490942180156707,0.2376590222120285,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.725053071975708,0.1883566677570343,0.8563607335090637,285.8616943359375,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2875366210937,285.86212158203125,1.0,0.477151483297348,1.0,1.0,0.0,1.0,-2.5271754264831543,2.527170419692993,5.137083917361451e-06,1.95306408405304,0.9275007247924804,0.9275007247924804,0.0,103.2864990234375,114.0,25084.404296875,0.0,1366.4388427734375,1.0,283.1499938964844,284.9142150878906,291.1170959472656,292.7784118652344,293.1499938964844,293.1499938964844,283.1499938964844,29425.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416204810142517,1.0,0.0,0.0,3.397670030593872,3.397690534591675,7.702925586272613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.72900390625,0.0,1785.514404296875,1895.4371337890625,0.0,1953.40625,1.0,1.0,0.0,3.0,1.0,0.0
12054600,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.9567366242408752,0.4328926205635071,0.3904741406440735,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.9605734944343568,0.4389911890029907,0.4158903956413269,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.8336940407752991,0.2911604046821594,0.2047214657068252,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.7929943799972534,0.2490942180156707,0.2376590222120285,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.725053071975708,0.1883566677570343,0.8563607335090637,285.8616943359375,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2875366210937,285.86212158203125,1.0,0.477151483297348,1.0,1.0,0.0,1.0,-2.5271754264831543,2.527170419692993,5.137083917361451e-06,1.95306408405304,0.9275007247924804,0.9275007247924804,0.0,103.2864990234375,114.0,25084.404296875,0.0,1366.4388427734375,1.0,283.1499938964844,284.9142150878906,291.1170959472656,292.7784118652344,293.1499938964844,293.1499938964844,283.1499938964844,29425.802734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416204810142517,1.0,0.0,0.0,3.397670030593872,3.397690534591675,7.702925586272613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.72900390625,0.0,1785.514404296875,1895.4371337890625,0.0,1953.40625,1.0,1.0,0.0,3.0,1.0,0.0
12054660,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.94671368598938,0.4316335916519165,0.3894593417644501,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.9540138244628906,0.441918671131134,0.4187743961811065,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8284342885017395,0.2927650511264801,0.2059282958507537,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7871677279472351,0.2501463890075683,0.2387856245040893,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.7196851372718811,0.1886867582798004,0.8584628701210022,285.86968994140625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.287109375,285.8700866699219,1.0,0.4806427955627441,1.0,1.0,0.0,1.0,-2.534750699996948,2.534745693206787,5.167838935449254e-06,1.958877444267273,0.9398168325424194,0.9398168325424194,0.0,106.82162475585938,117.0,25189.5625,0.0,1391.3736572265625,1.0,283.1499938964844,284.9193115234375,291.11590576171875,292.7821044921875,293.1499938964844,293.1499938964844,283.04998779296875,28789.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427825331687927,1.0,0.0,0.0,3.4020817279815674,3.402101993560791,7.72294185935607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.9677734375,0.0,1785.2340087890625,1895.4371337890625,0.0,1963.34228515625,1.0,1.0,0.0,3.0,1.0,0.0
12054720,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.94671368598938,0.4316335916519165,0.3894593417644501,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.9540138244628906,0.441918671131134,0.4187743961811065,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8284342885017395,0.2927650511264801,0.2059282958507537,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7871677279472351,0.2501463890075683,0.2387856245040893,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.7196851372718811,0.1886867582798004,0.8584628701210022,285.86968994140625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.287109375,285.8700866699219,1.0,0.4806427955627441,1.0,1.0,0.0,1.0,-2.534750699996948,2.534745693206787,5.167838935449254e-06,1.958877444267273,0.9398168325424194,0.9398168325424194,0.0,106.82162475585938,117.0,25189.5625,0.0,1391.3736572265625,1.0,283.1499938964844,284.9193115234375,291.11590576171875,292.7821044921875,293.1499938964844,293.1499938964844,283.04998779296875,28789.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427825331687927,1.0,0.0,0.0,3.4020817279815674,3.402101993560791,7.72294185935607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.9677734375,0.0,1785.2340087890625,1895.4371337890625,0.0,1963.34228515625,1.0,1.0,0.0,3.0,1.0,0.0
12054780,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.9366617798805236,0.4300028681755066,0.3882452249526977,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.9475321173667908,0.4445205926895141,0.4214525520801544,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.8234226703643799,0.2941588461399078,0.207047626376152,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.781593382358551,0.2509957551956177,0.2397832125425338,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.7143716812133789,0.1888555884361267,0.860098659992218,285.80401611328125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.283935546875,285.8035583496094,1.0,0.483912855386734,1.0,1.0,0.0,1.0,-2.54102110862732,2.541015863418579,5.193314336793264e-06,1.96366286277771,0.9506806135177612,0.9506806135177612,0.0,110.3159637451172,120.0,25482.224609375,0.0,1414.579833984375,1.0,283.05340576171875,284.8428955078125,291.1369934082031,292.83355712890625,293.1499938964844,293.1499938964844,282.75,28267.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749472975730896,1.0,0.0,0.0,3.4056999683380127,3.4057204723358154,7.739378702353861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.31591796875,0.0,1784.9957275390625,1895.4371337890625,0.0,2020.893310546875,1.0,1.0,0.0,3.0,1.0,0.0
12054840,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.9366617798805236,0.4300028681755066,0.3882452249526977,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.9475321173667908,0.4445205926895141,0.4214525520801544,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.8234226703643799,0.2941588461399078,0.207047626376152,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.781593382358551,0.2509957551956177,0.2397832125425338,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.7143716812133789,0.1888555884361267,0.860098659992218,285.80401611328125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.283935546875,285.8035583496094,1.0,0.483912855386734,1.0,1.0,0.0,1.0,-2.54102110862732,2.541015863418579,5.193314336793264e-06,1.96366286277771,0.9506806135177612,0.9506806135177612,0.0,110.3159637451172,120.0,25482.224609375,0.0,1414.579833984375,1.0,283.05340576171875,284.8428955078125,291.1369934082031,292.83355712890625,293.1499938964844,293.1499938964844,282.75,28267.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749472975730896,1.0,0.0,0.0,3.4056999683380127,3.4057204723358154,7.739378702353861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.31591796875,0.0,1784.9957275390625,1895.4371337890625,0.0,2020.893310546875,1.0,1.0,0.0,3.0,1.0,0.0
12054900,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.9312589168548584,0.4287965595722198,0.3874413967132568,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.9439479112625122,0.4455077350139618,0.422614723443985,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.820703387260437,0.294623464345932,0.2075151652097702,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.7786034345626831,0.2512232363224029,0.2401692122220993,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.7114225625991821,0.1887753456830978,0.8604654669761658,285.6503295898437,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2798156738281,285.6378173828125,1.0,0.4854292273521423,1.0,1.0,0.0,1.0,-2.54292106628418,2.5429158210754395,5.201026851864299e-06,1.9651033878326416,0.9538917541503906,0.9538917541503906,0.0,112.13710021972656,120.0,26074.333984375,0.0,1424.935546875,1.0,282.8070373535156,284.65948486328125,291.1930236816406,292.9940185546875,293.1499938964844,293.1499938964844,282.75,28089.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605035305023193,1.0,0.0,0.0,3.4069321155548096,3.4069526195526123,7.744979484414216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.5986328125,0.0,1784.912841796875,1895.4371337890625,0.0,2116.990966796875,1.0,1.0,0.0,3.0,1.0,0.0
12054960,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.9247692823410034,0.4272046983242035,0.3862060010433197,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58416748046875,0.9393454194068908,0.4461694955825805,0.4234251976013183,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.8172361254692078,0.2948344051837921,0.2077843099832534,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.7748957872390747,0.2512322068214416,0.2403371483087539,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.707668125629425,0.1885015815496444,0.8599727153778076,285.5843505859375,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.272705078125,285.5820617675781,1.0,0.4867804944515228,1.0,1.0,0.0,1.0,-2.5423471927642822,2.542341947555542,5.1986125981784426e-06,1.9646258354187007,0.9574034810066224,0.9574034810066224,0.0,114.19153594970705,123.0,26134.58984375,0.0,1433.0887451171875,1.0,282.76025390625,284.5973815917969,291.1781616210937,292.946044921875,293.1499938964844,293.1499938964844,282.45001220703125,27949.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668680548667908,1.0,0.0,0.0,3.4079020023345947,3.4079222679138184,7.749389396849438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.3515625,0.0,1784.8470458984375,1895.4371337890625,0.0,2173.07763671875,1.0,1.0,0.0,3.0,1.0,0.0
12055020,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.9114980697631836,0.4235105514526367,0.3832347393035888,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.9294376373291016,0.4469579756259918,0.4245148599147796,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.8096826672554016,0.2948537468910217,0.2080240100622177,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.7670673727989197,0.2508586645126343,0.2402878403663635,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.6994432210922241,0.1875796467065811,0.8572553396224976,285.3504943847656,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.25518798828125,285.347900390625,1.0,0.4890311658382416,1.0,1.0,0.0,1.0,-2.5370547771453857,2.537049531936645,5.176726517674979e-06,1.960399866104126,0.960879683494568,0.960879683494568,0.0,118.4143295288086,126.0,26734.705078125,0.0,1444.454833984375,1.0,282.4605407714844,284.3394775390625,291.17388916015625,292.9898376464844,293.1499938964844,293.1499938964844,282.1499938964844,27784.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826510667800903,1.0,0.0,0.0,3.4090447425842285,3.409065008163452,7.754587727504259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.65869140625,0.0,1784.768798828125,1895.4371337890625,0.0,2313.975341796875,1.0,1.0,0.0,3.0,1.0,0.0
12055080,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.9114980697631836,0.4235105514526367,0.3832347393035888,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.9294376373291016,0.4469579756259918,0.4245148599147796,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.8096826672554016,0.2948537468910217,0.2080240100622177,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.7670673727989197,0.2508586645126343,0.2402878403663635,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.6994432210922241,0.1875796467065811,0.8572553396224976,285.3504943847656,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.25518798828125,285.347900390625,1.0,0.4890311658382416,1.0,1.0,0.0,1.0,-2.5370547771453857,2.537049531936645,5.176726517674979e-06,1.960399866104126,0.960879683494568,0.960879683494568,0.0,118.4143295288086,126.0,26734.705078125,0.0,1444.454833984375,1.0,282.4605407714844,284.3394775390625,291.17388916015625,292.9898376464844,293.1499938964844,293.1499938964844,282.1499938964844,27784.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826510667800903,1.0,0.0,0.0,3.4090447425842285,3.409065008163452,7.754587727504259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.65869140625,0.0,1784.768798828125,1895.4371337890625,0.0,2313.975341796875,1.0,1.0,0.0,3.0,1.0,0.0
12055140,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8993010520935059,0.4193719625473022,0.3797983825206756,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9194913506507874,0.4472138881683349,0.4250481724739074,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8017082214355469,0.2944924235343933,0.207963079214096,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7592636942863464,0.2500867843627929,0.2398240715265274,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.6909511089324951,0.1862658560276031,0.8526182174682617,285.1127319335937,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2352905273437,285.1099548339844,1.0,0.4906972050666809,1.0,1.0,0.0,1.0,-2.52736759185791,2.527362585067749,5.136891104484676e-06,1.9527171850204468,0.9611568450927734,0.9611568450927734,0.0,122.59290313720705,129.0,27292.125,0.0,1449.833251953125,1.0,282.1605529785156,284.0785827636719,291.1578369140625,293.009521484375,293.1499938964844,293.1499938964844,281.8500061035156,27755.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944724559783936,1.0,0.0,0.0,3.4092438220977783,3.409264087677002,7.755493243166711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.5166015625,0.0,1784.7550048828125,1895.4371337890625,0.0,2420.999267578125,1.0,1.0,0.0,3.0,1.0,0.0
12055200,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8993010520935059,0.4193719625473022,0.3797983825206756,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9194913506507874,0.4472138881683349,0.4250481724739074,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8017082214355469,0.2944924235343933,0.207963079214096,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7592636942863464,0.2500867843627929,0.2398240715265274,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.6909511089324951,0.1862658560276031,0.8526182174682617,285.1127319335937,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2352905273437,285.1099548339844,1.0,0.4906972050666809,1.0,1.0,0.0,1.0,-2.52736759185791,2.527362585067749,5.136891104484676e-06,1.9527171850204468,0.9611568450927734,0.9611568450927734,0.0,122.59290313720705,129.0,27292.125,0.0,1449.833251953125,1.0,282.1605529785156,284.0785827636719,291.1578369140625,293.009521484375,293.1499938964844,293.1499938964844,281.8500061035156,27755.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944724559783936,1.0,0.0,0.0,3.4092438220977783,3.409264087677002,7.755493243166711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.5166015625,0.0,1784.7550048828125,1895.4371337890625,0.0,2420.999267578125,1.0,1.0,0.0,3.0,1.0,0.0
12055260,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8880357146263123,0.414951741695404,0.3760807514190674,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9102757573127748,0.4470859169960022,0.425190657377243,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7940173149108887,0.2938854396343231,0.2077101171016693,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.751887321472168,0.2490384429693222,0.2390723526477813,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.682651162147522,0.1846819967031479,0.8466365337371826,284.8724975585937,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2146911621094,284.8695983886719,1.0,0.4918733835220337,1.0,1.0,0.0,1.0,-2.5146799087524414,2.5146749019622803,5.084995336801512e-06,1.942676305770874,0.9582141637802124,0.9582141637802124,0.0,126.59246063232422,132.0,27816.640625,0.0,1450.478515625,1.0,281.86053466796875,283.8158874511719,291.1461181640625,293.02850341796875,293.1499938964844,293.1499938964844,281.54998779296875,27861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034880757331848,1.0,0.0,0.0,3.408508539199829,3.4085288047790527,7.752148007966753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.966796875,0.0,1784.8055419921875,1895.4371337890625,0.0,2503.35888671875,1.0,1.0,0.0,3.0,1.0,0.0
