time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8880357146263123,0.414951741695404,0.3760807514190674,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9102757573127748,0.4470859169960022,0.425190657377243,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7940173149108887,0.2938854396343231,0.2077101171016693,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.751887321472168,0.2490384429693222,0.2390723526477813,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.682651162147522,0.1846819967031479,0.8466365337371826,284.8724975585937,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2146911621094,284.8695983886719,1.0,0.4918733835220337,1.0,1.0,0.0,1.0,-2.5146799087524414,2.5146749019622803,5.084995336801512e-06,1.942676305770874,0.9582141637802124,0.9582141637802124,0.0,126.59246063232422,132.0,27816.640625,0.0,1450.478515625,1.0,281.86053466796875,283.8158874511719,291.1461181640625,293.02850341796875,293.1499938964844,293.1499938964844,281.54998779296875,27861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034880757331848,1.0,0.0,0.0,3.408508539199829,3.4085288047790527,7.752148007966753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.966796875,0.0,1784.8055419921875,1895.4371337890625,0.0,2503.35888671875,1.0,1.0,0.0,3.0,1.0,0.0
12055380,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.8775671124458313,0.410456895828247,0.3722330331802368,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.9022690057754515,0.4467504024505615,0.4250811636447906,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.786914587020874,0.2931843101978302,0.2073549926280975,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.7451112270355225,0.247845858335495,0.2381409853696823,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.674809992313385,0.1829552203416824,0.8398169875144958,284.65643310546875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.19500732421875,284.65380859375,1.0,0.4926752150058746,1.0,1.0,0.0,1.0,-2.5001866817474365,2.5001816749572754,5.026045073464047e-06,1.931207537651062,0.95257306098938,0.95257306098938,0.0,130.3496856689453,135.0,28488.58203125,0.0,1447.717041015625,1.0,281.56060791015625,283.5636291503906,291.14410400390625,293.0625,293.1499938964844,293.1499938964844,281.25,28090.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116066455841064,1.0,0.0,0.0,3.4069247245788574,3.406944990158081,7.744945946797088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.18798828125,0.0,1784.913330078125,1895.4371337890625,0.0,2577.99658203125,1.0,1.0,0.0,3.0,1.0,0.0
12055440,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.8775671124458313,0.410456895828247,0.3722330331802368,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.9022690057754515,0.4467504024505615,0.4250811636447906,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.786914587020874,0.2931843101978302,0.2073549926280975,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.7451112270355225,0.247845858335495,0.2381409853696823,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.674809992313385,0.1829552203416824,0.8398169875144958,284.65643310546875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.19500732421875,284.65380859375,1.0,0.4926752150058746,1.0,1.0,0.0,1.0,-2.5001866817474365,2.5001816749572754,5.026045073464047e-06,1.931207537651062,0.95257306098938,0.95257306098938,0.0,130.3496856689453,135.0,28488.58203125,0.0,1447.717041015625,1.0,281.56060791015625,283.5636291503906,291.14410400390625,293.0625,293.1499938964844,293.1499938964844,281.25,28090.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116066455841064,1.0,0.0,0.0,3.4069247245788574,3.406944990158081,7.744945946797088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.18798828125,0.0,1784.913330078125,1895.4371337890625,0.0,2577.99658203125,1.0,1.0,0.0,3.0,1.0,0.0
12055500,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.508544921875,0.8727893829345703,0.4082354307174682,0.3703566789627075,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080871582031,0.8987899422645569,0.4465562999248504,0.4250140488147735,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107116699219,0.7837191820144653,0.2928431332111358,0.2071888893842697,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121765136719,0.7420470714569092,0.2472360879182815,0.2376630902290344,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155944824219,0.6711938381195068,0.1820787340402603,0.8363266587257385,284.5091552734375,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.1860046386719,284.4969177246094,1.0,0.4929865300655365,1.0,1.0,0.0,1.0,-2.492884397506714,2.4928793907165527,4.996464667783584e-06,1.9254229068756104,0.9482253193855286,0.9482253193855286,0.0,132.09616088867188,135.0,29146.041015625,0.0,1445.7010498046875,1.0,281.308349609375,283.3765869140625,291.1727294921875,293.1775817871094,293.1499938964844,293.1499938964844,281.25,28257.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183509111404419,1.0,0.0,0.0,3.405771017074585,3.4057912826538086,7.739701004538801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.97802734375,0.0,1784.990966796875,1895.4371337890625,0.0,2640.29833984375,1.0,1.0,0.0,3.0,1.0,0.0
12055560,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.8679766058921814,0.4059377610683441,0.368366003036499,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44354248046875,0.8952455520629883,0.446273535490036,0.4248330593109131,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.7804815769195557,0.2924515008926391,0.2069715857505798,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444274902344,0.7389599680900574,0.2465750873088836,0.2371232509613037,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452209472656,0.6675552129745483,0.181160494685173,0.8326137661933899,284.4437866210937,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1766662597656,284.44110107421875,1.0,0.4932301044464111,1.0,1.0,0.0,1.0,-2.4849050045013428,2.4848999977111816,4.964283107256051e-06,1.919122338294983,0.944144070148468,0.944144070148468,0.0,133.8638916015625,138.0,29166.939453125,0.0,1442.9049072265625,1.0,281.260498046875,283.3127746582031,291.1488037109375,293.1075134277344,293.1499938964844,293.1499938964844,280.95001220703125,28457.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820353090763092,1.0,0.0,0.0,3.404382944107056,3.4044034481048584,7.733393658782006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.53759765625,0.0,1785.083251953125,1895.4371337890625,0.0,2658.840576171875,1.0,1.0,0.0,3.0,1.0,0.0
12055620,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2311706542969,0.8589893579483032,0.4013364017009735,0.3644269108772278,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2310791015625,0.8886328339576721,0.4456178545951843,0.4244174659252167,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23162841796875,0.774490237236023,0.2916613221168518,0.2065473347902298,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319641113281,0.7331932783126831,0.2452149391174316,0.2360180169343948,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.6607246994972229,0.1792992055416107,0.8250880837440491,284.2312927246094,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.1592102050781,284.2286376953125,1.0,0.493604838848114,1.0,1.0,0.0,1.0,-2.468794345855713,2.468789339065552,4.899629402643768e-06,1.9064000844955444,0.9328786730766296,0.9328786730766296,0.0,137.2396697998047,141.0,29847.373046875,0.0,1436.4647216796875,1.0,280.96063232421875,283.0628967285156,291.153076171875,293.1531066894531,293.1499938964844,293.1499938964844,280.6499938964844,28990.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295206427574158,1.0,0.0,0.0,3.400690793991089,3.400711297988892,7.716628829257388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.7734375,0.0,1785.3236083984375,1895.4371337890625,0.0,2743.983642578125,1.0,1.0,0.0,3.0,1.0,0.0
12055680,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2311706542969,0.8589893579483032,0.4013364017009735,0.3644269108772278,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2310791015625,0.8886328339576721,0.4456178545951843,0.4244174659252167,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23162841796875,0.774490237236023,0.2916613221168518,0.2065473347902298,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2319641113281,0.7331932783126831,0.2452149391174316,0.2360180169343948,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.6607246994972229,0.1792992055416107,0.8250880837440491,284.2312927246094,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.1592102050781,284.2286376953125,1.0,0.493604838848114,1.0,1.0,0.0,1.0,-2.468794345855713,2.468789339065552,4.899629402643768e-06,1.9064000844955444,0.9328786730766296,0.9328786730766296,0.0,137.2396697998047,141.0,29847.373046875,0.0,1436.4647216796875,1.0,280.96063232421875,283.0628967285156,291.153076171875,293.1531066894531,293.1499938964844,293.1499938964844,280.6499938964844,28990.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295206427574158,1.0,0.0,0.0,3.400690793991089,3.400711297988892,7.716628829257388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.7734375,0.0,1785.3236083984375,1895.4371337890625,0.0,2743.983642578125,1.0,1.0,0.0,3.0,1.0,0.0
12055740,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.8505263924598694,0.3966931998729706,0.3604361116886139,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246276855469,0.8823549747467041,0.4448118805885315,0.4238488376140594,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.7688733339309692,0.2908381223678589,0.2060922384262085,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.7276991009712219,0.2437861114740371,0.2348385155200958,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263366699219,0.6542719602584839,0.1773914098739624,0.8173105120658875,284.0248718261719,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.14276123046875,284.0221252441406,1.0,0.4938457608222961,1.0,1.0,0.0,1.0,-2.4520084857940674,2.4520037174224854,4.832766080653528e-06,1.8931630849838257,0.9189171195030212,0.9189171195030212,0.0,140.51412963867188,144.0,30627.6640625,0.0,1428.7777099609375,1.0,280.66070556640625,282.8210144042969,291.15887451171875,293.2055358886719,293.1499938964844,293.1499938964844,280.3500061035156,29718.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392379283905029,1.0,0.0,0.0,3.3956375122070312,3.395658016204834,7.693712973377842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9033203125,0.0,1785.639892578125,1895.4371337890625,0.0,2834.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
12055800,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247497558594,0.8505263924598694,0.3966931998729706,0.3604361116886139,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246276855469,0.8823549747467041,0.4448118805885315,0.4238488376140594,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02520751953125,0.7688733339309692,0.2908381223678589,0.2060922384262085,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.7276991009712219,0.2437861114740371,0.2348385155200958,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263366699219,0.6542719602584839,0.1773914098739624,0.8173105120658875,284.0248718261719,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.14276123046875,284.0221252441406,1.0,0.4938457608222961,1.0,1.0,0.0,1.0,-2.4520084857940674,2.4520037174224854,4.832766080653528e-06,1.8931630849838257,0.9189171195030212,0.9189171195030212,0.0,140.51412963867188,144.0,30627.6640625,0.0,1428.7777099609375,1.0,280.66070556640625,282.8210144042969,291.15887451171875,293.2055358886719,293.1499938964844,293.1499938964844,280.3500061035156,29718.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392379283905029,1.0,0.0,0.0,3.3956375122070312,3.395658016204834,7.693712973377842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.9033203125,0.0,1785.639892578125,1895.4371337890625,0.0,2834.595947265625,1.0,1.0,0.0,3.0,1.0,0.0
12055860,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.8425000905990601,0.3919945955276489,0.356399804353714,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172302246094,0.8763449192047119,0.4438462257385254,0.4231334328651428,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.763570249080658,0.2899767160415649,0.2056117504835128,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.7223648428916931,0.2422874420881271,0.2335933148860931,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8189697265625,0.6481510996818542,0.1754397898912429,0.8093317747116089,283.8174743652344,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.1271057128906,283.814697265625,1.0,0.4939875304698944,1.0,1.0,0.0,1.0,-2.434641122817993,2.434636354446411,4.764131972478936e-06,1.87949287891388,0.9021844863891602,0.9021844863891602,0.0,143.7210693359375,132.0,31385.697265625,0.0,1420.1258544921875,1.0,280.3607482910156,282.5788879394531,291.1637268066406,293.2574157714844,293.1499938964844,293.1499938964844,280.04998779296875,30696.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493837118148804,1.0,0.0,0.0,3.388831853866577,3.38885235786438,7.662903271921095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.423828125,0.0,1786.0428466796875,1895.4371337890625,0.0,2929.498779296875,1.0,1.0,0.0,3.0,1.0,0.0
12055920,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.8425000905990601,0.3919945955276489,0.356399804353714,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172302246094,0.8763449192047119,0.4438462257385254,0.4231334328651428,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.763570249080658,0.2899767160415649,0.2056117504835128,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8181457519531,0.7223648428916931,0.2422874420881271,0.2335933148860931,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8189697265625,0.6481510996818542,0.1754397898912429,0.8093317747116089,283.8174743652344,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.1271057128906,283.814697265625,1.0,0.4939875304698944,1.0,1.0,0.0,1.0,-2.434641122817993,2.434636354446411,4.764131972478936e-06,1.87949287891388,0.9021844863891602,0.9021844863891602,0.0,143.7210693359375,132.0,31385.697265625,0.0,1420.1258544921875,1.0,280.3607482910156,282.5788879394531,291.1637268066406,293.2574157714844,293.1499938964844,293.1499938964844,280.04998779296875,30696.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493837118148804,1.0,0.0,0.0,3.388831853866577,3.38885235786438,7.662903271921095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.423828125,0.0,1786.0428466796875,1895.4371337890625,0.0,2929.498779296875,1.0,1.0,0.0,3.0,1.0,0.0
12055980,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60772705078125,0.8417869806289673,0.3872550725936889,0.3521031439304352,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6075744628906,0.8783890604972839,0.4427253305912018,0.422041118144989,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081848144531,0.7651408314704895,0.2890895009040832,0.2049406319856643,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6085510253906,0.7230116128921509,0.2407309114933014,0.2320603430271148,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60943603515625,0.6477238535881042,0.1734592765569687,0.8001131415367126,283.6078491210937,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1123046875,283.6048889160156,1.0,0.4893268942832947,1.0,1.0,0.0,1.0,-2.4144465923309326,2.4144418239593506,4.685116891778307e-06,1.863679051399231,0.8826454877853394,0.8826454877853394,0.0,141.10787963867188,120.0,32098.416015625,0.0,1384.0504150390625,1.0,280.06085205078125,282.33544921875,291.16619873046875,293.3050231933594,293.1499938964844,293.1499938964844,280.3500061035156,32001.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593742251396179,1.0,0.0,0.0,3.3797335624694824,3.3797543048858643,7.621811732860806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.57080078125,0.0,1786.540771484375,1895.4371337890625,0.0,3023.13623046875,1.0,1.0,0.0,3.0,1.0,0.0
12056040,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60772705078125,0.8417869806289673,0.3872550725936889,0.3521031439304352,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6075744628906,0.8783890604972839,0.4427253305912018,0.422041118144989,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081848144531,0.7651408314704895,0.2890895009040832,0.2049406319856643,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6085510253906,0.7230116128921509,0.2407309114933014,0.2320603430271148,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60943603515625,0.6477238535881042,0.1734592765569687,0.8001131415367126,283.6078491210937,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1123046875,283.6048889160156,1.0,0.4893268942832947,1.0,1.0,0.0,1.0,-2.4144465923309326,2.4144418239593506,4.685116891778307e-06,1.863679051399231,0.8826454877853394,0.8826454877853394,0.0,141.10787963867188,120.0,32098.416015625,0.0,1384.0504150390625,1.0,280.06085205078125,282.33544921875,291.16619873046875,293.3050231933594,293.1499938964844,293.1499938964844,280.3500061035156,32001.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593742251396179,1.0,0.0,0.0,3.3797335624694824,3.3797543048858643,7.621811732860806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.57080078125,0.0,1786.540771484375,1895.4371337890625,0.0,3023.13623046875,1.0,1.0,0.0,3.0,1.0,0.0
12056100,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7184753417969,0.8437637090682983,0.3854851722717285,0.3500920236110687,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.8819711208343506,0.4425890743732452,0.4215466380119324,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.7681400775909424,0.2890156805515289,0.2046510726213455,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154235839844,0.7252357602119446,0.2402132600545883,0.2313092350959777,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.6493003964424133,0.17267706990242,0.7955169081687927,283.7180480957031,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,297.1092224121094,283.7286376953125,1.0,0.4859762787818908,1.0,1.0,0.0,1.0,-2.404659986495972,2.4046552181243896,4.646954039344564e-06,1.855952501296997,0.87544846534729,0.87544846534729,0.0,138.13148498535156,120.0,31246.951171875,0.0,1359.751708984375,1.0,280.29473876953125,282.487060546875,291.0737609863281,293.0689697265625,293.1499938964844,293.1499938964844,280.3500061035156,32595.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487558364868164,1.0,0.0,0.0,3.3755791187286377,3.3755998611450195,7.60308580538549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.29248046875,0.0,1786.752685546875,1895.4371337890625,0.0,2923.618896484375,1.0,1.0,0.0,3.0,1.0,0.0
12056160,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712707519531,0.847983717918396,0.3843550384044647,0.3487077057361603,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7713623046875,0.8879086971282959,0.4429890513420105,0.4215600192546844,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7709655761719,0.7732429504394531,0.2893929183483124,0.2046677470207214,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.77069091796875,0.7291964292526245,0.240046814084053,0.2308563590049743,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.6525958180427551,0.1721963286399841,0.7920361757278442,283.77117919921875,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,297.1115417480469,283.7730712890625,1.0,0.4822856485843658,1.0,1.0,0.0,1.0,-2.398301839828491,2.3982973098754883,4.622154847311322e-06,1.8508825302124023,0.8681677579879761,0.8681677579879761,0.0,134.08352661132812,108.0,31089.8125,0.0,1335.4227294921875,1.0,280.33990478515625,282.5400695800781,291.0584716796875,293.06378173828125,293.1499938964844,293.1499938964844,280.6499938964844,33153.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398411273956299,1.0,0.0,0.0,3.371677160263061,3.371697902679444,7.585517778352369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.65478515625,0.0,1786.94287109375,1895.4371337890625,0.0,2840.230712890625,1.0,1.0,0.0,3.0,1.0,0.0
12056220,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.8615177273750305,0.3830534219741821,0.346900999546051,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96893310546875,0.9052045345306396,0.4447021186351776,0.4225017428398132,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684143066406,0.7883660793304443,0.2909508943557739,0.2052825540304184,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.7411800622940063,0.2403932958841323,0.230583980679512,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.6634541749954224,0.1718764156103134,0.7878067493438721,283.9686889648437,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1246032714844,283.97119140625,1.0,0.4743489921092987,1.0,1.0,0.0,1.0,-2.3925857543945312,2.3925812244415283,4.599784915626515e-06,1.846252202987671,0.8566340804100037,0.8566340804100037,0.0,124.090576171875,96.0,30146.505859375,0.0,1287.752685546875,1.0,280.6390075683594,282.7760925292969,291.0410461425781,292.9627380371094,293.1499938964844,293.1499938964844,280.95001220703125,34160.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167064785957336,1.0,0.0,0.0,3.3646161556243896,3.3646371364593506,7.553779823865625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.76416015625,0.0,1787.265380859375,1895.4371337890625,0.0,2625.084716796875,1.0,1.0,0.0,3.0,1.0,0.0
12056280,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.8615177273750305,0.3830534219741821,0.346900999546051,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96893310546875,0.9052045345306396,0.4447021186351776,0.4225017428398132,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684143066406,0.7883660793304443,0.2909508943557739,0.2052825540304184,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.7411800622940063,0.2403932958841323,0.230583980679512,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.6634541749954224,0.1718764156103134,0.7878067493438721,283.9686889648437,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1246032714844,283.97119140625,1.0,0.4743489921092987,1.0,1.0,0.0,1.0,-2.3925857543945312,2.3925812244415283,4.599784915626515e-06,1.846252202987671,0.8566340804100037,0.8566340804100037,0.0,124.090576171875,96.0,30146.505859375,0.0,1287.752685546875,1.0,280.6390075683594,282.7760925292969,291.0410461425781,292.9627380371094,293.1499938964844,293.1499938964844,280.95001220703125,34160.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167064785957336,1.0,0.0,0.0,3.3646161556243896,3.3646371364593506,7.553779823865625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.76416015625,0.0,1787.265380859375,1895.4371337890625,0.0,2625.084716796875,1.0,1.0,0.0,3.0,1.0,0.0
12056340,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.881334125995636,0.3825015723705292,0.3458389937877655,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.9313049912452698,0.4471697807312011,0.4242187142372131,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719970703125,0.8091691732406616,0.2932048738002777,0.2064134329557418,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.171630859375,0.7585013508796692,0.2413606494665146,0.2309180051088333,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1707458496094,0.6797115206718445,0.1721778959035873,0.7864036560058594,284.1722717285156,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1437683105469,284.17498779296875,1.0,0.4661421477794647,1.0,1.0,0.0,1.0,-2.3934426307678223,2.39343786239624,4.602867193170823e-06,1.8468018770217896,0.8478606939315796,0.8478606939315796,0.0,112.7369613647461,84.0,29266.37890625,0.0,1242.4754638671875,1.0,280.9389038085937,283.016845703125,291.0589294433594,292.9195556640625,293.1499938964844,293.1499938964844,281.25,34993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971387505531311,1.0,0.0,0.0,3.358764886856079,3.358786106109619,7.527530669904081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.85791015625,0.0,1787.51171875,1895.4371337890625,0.0,2445.294677734375,1.0,1.0,0.0,3.0,1.0,0.0
12056400,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.881334125995636,0.3825015723705292,0.3458389937877655,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.9313049912452698,0.4471697807312011,0.4242187142372131,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719970703125,0.8091691732406616,0.2932048738002777,0.2064134329557418,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.171630859375,0.7585013508796692,0.2413606494665146,0.2309180051088333,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1707458496094,0.6797115206718445,0.1721778959035873,0.7864036560058594,284.1722717285156,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1437683105469,284.17498779296875,1.0,0.4661421477794647,1.0,1.0,0.0,1.0,-2.3934426307678223,2.39343786239624,4.602867193170823e-06,1.8468018770217896,0.8478606939315796,0.8478606939315796,0.0,112.7369613647461,84.0,29266.37890625,0.0,1242.4754638671875,1.0,280.9389038085937,283.016845703125,291.0589294433594,292.9195556640625,293.1499938964844,293.1499938964844,281.25,34993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971387505531311,1.0,0.0,0.0,3.358764886856079,3.358786106109619,7.527530669904081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.85791015625,0.0,1787.51171875,1895.4371337890625,0.0,2445.294677734375,1.0,1.0,0.0,3.0,1.0,0.0
12056460,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061889648437,0.9238109588623048,0.3865109384059906,0.3479439318180084,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.406494140625,0.9778985381126404,0.4543837308883667,0.4293727278709411,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40557861328125,0.8466296195983887,0.3002400696277618,0.2101036310195922,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.405029296875,0.7959064245223999,0.2472305595874786,0.2347756177186966,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4036865234375,0.7154396772384644,0.1775913536548614,0.8023654818534851,284.4060363769531,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2059631347656,284.4106750488281,1.0,0.4595638811588287,1.0,1.0,0.0,1.0,-2.43037223815918,2.4303674697875977,4.745294518215815e-06,1.875046372413636,0.8423652052879333,0.8423652052879333,0.0,97.24739837646484,72.0,28840.205078125,0.0,1222.306396484375,1.0,281.2388000488281,283.28680419921875,291.0866394042969,292.9093322753906,293.1499938964844,293.1499938964844,281.54998779296875,35566.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819817066192627,1.0,0.0,0.0,3.3547351360321045,3.3547563552856445,7.509478905376454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.53515625,0.0,1787.6702880859375,1895.4371337890625,0.0,2307.951171875,1.0,1.0,0.0,3.0,1.0,0.0
12056520,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061889648437,0.9238109588623048,0.3865109384059906,0.3479439318180084,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.406494140625,0.9778985381126404,0.4543837308883667,0.4293727278709411,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40557861328125,0.8466296195983887,0.3002400696277618,0.2101036310195922,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.405029296875,0.7959064245223999,0.2472305595874786,0.2347756177186966,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4036865234375,0.7154396772384644,0.1775913536548614,0.8023654818534851,284.4060363769531,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2059631347656,284.4106750488281,1.0,0.4595638811588287,1.0,1.0,0.0,1.0,-2.43037223815918,2.4303674697875977,4.745294518215815e-06,1.875046372413636,0.8423652052879333,0.8423652052879333,0.0,97.24739837646484,72.0,28840.205078125,0.0,1222.306396484375,1.0,281.2388000488281,283.28680419921875,291.0866394042969,292.9093322753906,293.1499938964844,293.1499938964844,281.54998779296875,35566.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819817066192627,1.0,0.0,0.0,3.3547351360321045,3.3547563552856445,7.509478905376454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.53515625,0.0,1787.6702880859375,1895.4371337890625,0.0,2307.951171875,1.0,1.0,0.0,3.0,1.0,0.0
12056580,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.965968906879425,0.3889499008655548,0.349941998720169,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9990000128746032,0.461107462644577,0.4162403345108032,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.8845718502998352,0.3057804405689239,0.2138240784406662,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.8306315541267395,0.2516368925571441,0.2387629151344299,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.7464578747749329,0.1816463470458984,0.8197197318077087,284.6368408203125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.251220703125,284.6390075683594,1.0,0.4531941413879394,1.0,1.0,0.0,1.0,-2.4471566677093506,2.447151899337769,4.812307906831848e-06,1.888693928718567,0.8400411009788513,0.8400411009788513,0.0,85.90206146240234,75.0,28270.025390625,0.0,1194.8829345703125,1.0,281.5387878417969,283.5498962402344,291.1190185546875,292.91558837890625,293.1499938964844,293.1499938964844,281.8500061035156,35829.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718994617462158,1.0,0.0,0.0,3.35288143157959,3.35290265083313,7.501181471525342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.45068359375,0.0,1787.740234375,1895.4371337890625,0.0,2217.724365234375,1.0,1.0,0.0,3.0,1.0,0.0
12056640,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.965968906879425,0.3889499008655548,0.349941998720169,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9990000128746032,0.461107462644577,0.4162403345108032,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.8845718502998352,0.3057804405689239,0.2138240784406662,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.8306315541267395,0.2516368925571441,0.2387629151344299,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.7464578747749329,0.1816463470458984,0.8197197318077087,284.6368408203125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.251220703125,284.6390075683594,1.0,0.4531941413879394,1.0,1.0,0.0,1.0,-2.4471566677093506,2.447151899337769,4.812307906831848e-06,1.888693928718567,0.8400411009788513,0.8400411009788513,0.0,85.90206146240234,75.0,28270.025390625,0.0,1194.8829345703125,1.0,281.5387878417969,283.5498962402344,291.1190185546875,292.91558837890625,293.1499938964844,293.1499938964844,281.8500061035156,35829.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718994617462158,1.0,0.0,0.0,3.35288143157959,3.35290265083313,7.501181471525342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.45068359375,0.0,1787.740234375,1895.4371337890625,0.0,2217.724365234375,1.0,1.0,0.0,3.0,1.0,0.0
12056700,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.9759376049041748,0.3898676037788391,0.3506964445114136,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9990000128746032,0.466207355260849,0.4040635526180267,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.896014392375946,0.3082410395145416,0.2154974937438964,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8402643799781799,0.2534990906715393,0.2404848933219909,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.7557922005653381,0.1833289861679077,0.827123761177063,284.7806701660156,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,297.2799987792969,284.7943725585937,1.0,0.4513672292232513,1.0,1.0,0.0,1.0,-2.446392774581909,2.446387767791748,4.80907237943029e-06,1.887980937957764,0.8402777314186096,0.8402777314186096,0.0,83.20237731933594,75.0,27606.30078125,0.0,1182.7391357421875,1.0,281.7899475097656,283.733154296875,291.10028076171875,292.8127746582031,293.1499938964844,293.1499938964844,281.8500061035156,35869.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647466063499451,1.0,0.0,0.0,3.352599620819092,3.352620840072632,7.499921252929198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.29541015625,0.0,1787.750732421875,1895.4371337890625,0.0,2154.3330078125,1.0,1.0,0.0,3.0,1.0,0.0
12056760,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.983523964881897,0.3908222913742065,0.3515020608901977,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.4719289243221283,0.3946084678173065,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9057875275611876,0.3106861412525177,0.2171658128499984,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8484764695167542,0.255299299955368,0.2421517968177795,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7638277411460876,0.1849345564842224,0.8341783285140991,284.8538513183594,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.3116149902344,284.8569641113281,1.0,0.4502752125263214,1.0,1.0,0.0,1.0,-2.4484798908233643,2.4484751224517822,4.817270564672072e-06,1.8895905017852783,0.8404278755187988,0.8404278755187988,0.0,81.25129699707031,93.0,27593.4140625,0.0,1177.04150390625,1.0,281.8387451171875,283.8006286621094,291.13336181640625,292.8915710449219,293.1499938964844,293.1499938964844,282.1499938964844,35830.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623413801193237,1.0,0.0,0.0,3.352874755859375,3.352895975112915,7.501151912947535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.048828125,0.0,1787.740478515625,1895.4371337890625,0.0,2133.140380859375,1.0,1.0,0.0,3.0,1.0,0.0
12056820,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9840781688690186,0.3929098546504974,0.3532947599887848,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9990000128746032,0.4827155172824859,0.3958409130573272,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9099162220954896,0.3156452476978302,0.2205892354249954,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8513876795768738,0.2588501870632171,0.2455053478479385,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7673028707504272,0.1880542933940887,0.8482633829116821,285.1109313964844,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3676147460937,285.1153564453125,1.0,0.4556511044502258,1.0,1.0,0.0,1.0,-2.4771475791931152,2.477142572402954,4.930347586196149e-06,1.9115660190582275,0.8445557355880737,0.8445557355880737,0.0,82.43732452392578,111.0,27293.357421875,0.0,1215.87060546875,1.0,282.1388244628906,284.07647705078125,291.150634765625,292.8819580078125,293.1499938964844,293.1499938964844,282.45001220703125,35469.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752871572971344,1.0,0.0,0.0,3.3554136753082275,3.355434894561768,7.512516617680376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.87646484375,0.0,1787.6441650390625,1895.4371337890625,0.0,2050.345458984375,1.0,1.0,0.0,3.0,1.0,0.0
12056880,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9840781688690186,0.3929098546504974,0.3532947599887848,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9990000128746032,0.4827155172824859,0.3958409130573272,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9099162220954896,0.3156452476978302,0.2205892354249954,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8513876795768738,0.2588501870632171,0.2455053478479385,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7673028707504272,0.1880542933940887,0.8482633829116821,285.1109313964844,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3676147460937,285.1153564453125,1.0,0.4556511044502258,1.0,1.0,0.0,1.0,-2.4771475791931152,2.477142572402954,4.930347586196149e-06,1.9115660190582275,0.8445557355880737,0.8445557355880737,0.0,82.43732452392578,111.0,27293.357421875,0.0,1215.87060546875,1.0,282.1388244628906,284.07647705078125,291.150634765625,292.8819580078125,293.1499938964844,293.1499938964844,282.45001220703125,35469.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752871572971344,1.0,0.0,0.0,3.3554136753082275,3.355434894561768,7.512516617680376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.87646484375,0.0,1787.6441650390625,1895.4371337890625,0.0,2050.345458984375,1.0,1.0,0.0,3.0,1.0,0.0
12056940,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.9787940382957458,0.3942278623580932,0.3544467687606811,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.9990000128746032,0.4874040484428406,0.4044917523860931,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.905769407749176,0.3185156881809234,0.2225924283266067,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.8476313352584839,0.2608691453933716,0.2474464774131775,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7641979455947876,0.189790204167366,0.8563201427459717,285.311279296875,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.3886108398437,285.3246765136719,1.0,0.4613674879074096,1.0,1.0,0.0,1.0,-2.503334045410156,2.503328800201416,5.0351918616797775e-06,1.9318338632583616,0.8491155505180359,0.8491155505180359,0.0,85.15184020996094,111.0,26987.052734375,0.0,1259.0040283203125,1.0,282.4010314941406,284.2994079589844,291.1381225585937,292.805908203125,293.1499938964844,293.1499938964844,282.45001220703125,35099.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458601593971252,1.0,0.0,0.0,3.3580198287963867,3.3580410480499268,7.524191119046009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.083984375,0.0,1787.5416259765625,1895.4371337890625,0.0,1989.744140625,1.0,1.0,0.0,3.0,1.0,0.0
12057000,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.9726009368896484,0.3953717052936554,0.3555485904216766,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.9990000128746032,0.490328848361969,0.414149671792984,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.9007261395454408,0.3208506405353546,0.2242735475301742,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.8430376648902893,0.2625056207180023,0.2490707784891128,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.7601934671401978,0.1911733597517013,0.8629456758499146,285.3855285644531,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.39996337890625,285.3905639648437,1.0,0.4669778645038605,1.0,1.0,0.0,1.0,-2.528186559677124,2.528181314468384,5.135781975695863e-06,1.951091289520264,0.8524800539016724,0.8524800539016724,0.0,88.09498596191406,129.0,27187.67578125,0.0,1302.292236328125,1.0,282.4388427734375,284.3654479980469,291.1795654296875,292.8980712890625,293.1499938964844,293.1499938964844,282.75,34763.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458425760269165,1.0,0.0,0.0,3.3603837490081787,3.3604049682617188,7.534788437624229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.72216796875,0.0,1787.4454345703125,1895.4371337890625,0.0,1989.5931396484373,1.0,1.0,0.0,3.0,1.0,0.0
12057060,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.9522122144699096,0.398204505443573,0.3582423627376556,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.9990000128746032,0.4945080578327179,0.4439099729061126,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.8848294019699097,0.3263376355171203,0.2282324284315109,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.8288694024085999,0.2663359045982361,0.2529002726078033,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7475544810295105,0.1943195760250091,0.8782609105110168,285.67010498046875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.4091796875,285.6754150390625,1.0,0.4826138913631439,1.0,1.0,0.0,1.0,-2.59492826461792,2.59492301940918,5.411016900325194e-06,2.0028600692749023,0.864274799823761,0.864274799823761,0.0,97.19416809082033,132.0,27198.716796875,0.0,1427.7447509765625,1.0,282.73895263671875,284.661865234375,291.21368408203125,292.9295349121094,293.1499938964844,293.1499938964844,283.04998779296875,33758.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418522238731384,1.0,0.0,0.0,3.3674392700195312,3.367460250854492,7.566461590613471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.623046875,0.0,1787.1397705078125,1895.4371337890625,0.0,1955.3865966796875,1.0,1.0,0.0,3.0,1.0,0.0
12057120,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.9522122144699096,0.398204505443573,0.3582423627376556,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.9990000128746032,0.4945080578327179,0.4439099729061126,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.8848294019699097,0.3263376355171203,0.2282324284315109,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.8288694024085999,0.2663359045982361,0.2529002726078033,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7475544810295105,0.1943195760250091,0.8782609105110168,285.67010498046875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.4091796875,285.6754150390625,1.0,0.4826138913631439,1.0,1.0,0.0,1.0,-2.59492826461792,2.59492301940918,5.411016900325194e-06,2.0028600692749023,0.864274799823761,0.864274799823761,0.0,97.19416809082033,132.0,27198.716796875,0.0,1427.7447509765625,1.0,282.73895263671875,284.661865234375,291.21368408203125,292.9295349121094,293.1499938964844,293.1499938964844,283.04998779296875,33758.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418522238731384,1.0,0.0,0.0,3.3674392700195312,3.367460250854492,7.566461590613471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.623046875,0.0,1787.1397705078125,1895.4371337890625,0.0,1955.3865966796875,1.0,1.0,0.0,3.0,1.0,0.0
