time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057180,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.9366755485534668,0.4013311564922333,0.3611820042133331,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.9990000128746032,0.4967497885227203,0.4674595594406128,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.874638020992279,0.3320569992065429,0.232334166765213,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.8195204138755798,0.2703176736831665,0.2568416595458984,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.7394216656684875,0.1974692791700363,0.8934234976768494,285.9500732421875,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.4068603515625,285.95458984375,1.0,0.4956725537776947,1.0,1.0,0.0,1.0,-2.6546669006347656,2.654661178588867,5.6642229537828825e-06,2.049550771713257,0.8798013925552368,0.8798013925552368,0.0,105.05535125732422,135.0,27133.771484375,0.0,1543.872802734375,1.0,283.0390014648437,284.9532470703125,291.2455139160156,292.9608154296875,293.1499938964844,293.1499938964844,283.1499938964844,32537.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400599718093872,1.0,0.0,0.0,3.375988245010376,3.376009225845337,7.604929237459146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.3359375,0.0,1786.732177734375,1895.4371337890625,0.0,1940.091552734375,1.0,1.0,0.0,3.0,1.0,0.0
12057240,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.9366755485534668,0.4013311564922333,0.3611820042133331,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.9990000128746032,0.4967497885227203,0.4674595594406128,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.874638020992279,0.3320569992065429,0.232334166765213,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.8195204138755798,0.2703176736831665,0.2568416595458984,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.7394216656684875,0.1974692791700363,0.8934234976768494,285.9500732421875,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.4068603515625,285.95458984375,1.0,0.4956725537776947,1.0,1.0,0.0,1.0,-2.6546669006347656,2.654661178588867,5.6642229537828825e-06,2.049550771713257,0.8798013925552368,0.8798013925552368,0.0,105.05535125732422,135.0,27133.771484375,0.0,1543.872802734375,1.0,283.0390014648437,284.9532470703125,291.2455139160156,292.9608154296875,293.1499938964844,293.1499938964844,283.1499938964844,32537.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400599718093872,1.0,0.0,0.0,3.375988245010376,3.376009225845337,7.604929237459146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.3359375,0.0,1786.732177734375,1895.4371337890625,0.0,1940.091552734375,1.0,1.0,0.0,3.0,1.0,0.0
12057300,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03125,0.9272440671920776,0.4026942253112793,0.3626336455345154,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.994682550430298,0.4978924989700317,0.4713108837604522,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.8684104681015015,0.3347978591918945,0.234394833445549,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.8137252330780029,0.2722147107124328,0.2588267028331756,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7344663143157959,0.198942169547081,0.9009455442428588,286.0312194824219,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.4052124023437,286.036865234375,1.0,0.5012178421020508,1.0,1.0,0.0,1.0,-2.675027847290039,2.6750221252441406,5.752313427365152e-06,2.0656886100769043,0.8878112435340881,0.8878112435340881,0.0,109.41514587402344,135.0,27133.89453125,0.0,1592.1793212890625,1.0,283.1288757324219,285.03765869140625,291.274169921875,292.9935607910156,293.1499938964844,293.1499938964844,283.1499938964844,31954.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743328332901001,1.0,0.0,0.0,3.380064010620117,3.380084753036499,7.623302167303336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.9521484375,0.0,1786.5235595703125,1895.4371337890625,0.0,1968.015380859375,1.0,1.0,0.0,3.0,1.0,0.0
12057360,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.9184810519218444,0.4038579761981964,0.3639075756072998,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.988237202167511,0.4995465576648712,0.4727837443351745,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.8627586960792542,0.3374052941799164,0.236363485455513,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.8082271218299866,0.2739987969398498,0.2607073187828064,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.729911744594574,0.2003110647201538,0.907992660999298,286.0678405761719,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.4061279296875,286.0698547363281,1.0,0.5061064958572388,1.0,1.0,0.0,1.0,-2.6913483142852783,2.69134259223938,5.823041192343226e-06,2.0784459114074707,0.8956503868103027,0.8956503868103027,0.0,113.57264709472656,138.0,27271.984375,0.0,1634.522705078125,1.0,283.14617919921875,285.0696105957031,291.3080139160156,293.0643310546875,293.1499938964844,293.1499938964844,283.1499938964844,31394.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489050626754761,1.0,0.0,0.0,3.3839688301086426,3.3839893341064453,7.640925900886941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.2646484375,0.0,1786.3148193359375,1895.4371337890625,0.0,2015.98583984375,1.0,1.0,0.0,3.0,1.0,0.0
12057420,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957336425781,0.9054831266403198,0.4054661393165588,0.3657615184783935,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.978156566619873,0.5032943487167358,0.476421594619751,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.8547515273094177,0.3421158790588379,0.2399193495512008,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.7998191714286804,0.2771267592906952,0.2640217840671539,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.7231793403625488,0.2026612907648086,0.9201934337615968,286.0957336425781,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.4081115722656,286.0968322753906,1.0,0.5145440101623535,1.0,1.0,0.0,1.0,-2.7208707332611084,2.720864772796631,5.952196715952596e-06,2.1015782356262207,0.9111335277557372,0.9111335277557372,0.0,120.58615112304688,141.0,27555.380859375,0.0,1709.9029541015625,1.0,283.14990234375,285.09100341796875,291.3468322753906,293.14459228515625,293.1499938964844,293.1499938964844,283.1499938964844,30392.154296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613608837127686,1.0,0.0,0.0,3.390953063964844,3.3909738063812256,7.672499577893177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9013671875,0.0,1785.9200439453125,1895.4371337890625,0.0,2124.51953125,1.0,1.0,0.0,3.0,1.0,0.0
12057480,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957336425781,0.9054831266403198,0.4054661393165588,0.3657615184783935,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.978156566619873,0.5032943487167358,0.476421594619751,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.8547515273094177,0.3421158790588379,0.2399193495512008,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.7998191714286804,0.2771267592906952,0.2640217840671539,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.7231793403625488,0.2026612907648086,0.9201934337615968,286.0957336425781,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.4081115722656,286.0968322753906,1.0,0.5145440101623535,1.0,1.0,0.0,1.0,-2.7208707332611084,2.720864772796631,5.952196715952596e-06,2.1015782356262207,0.9111335277557372,0.9111335277557372,0.0,120.58615112304688,141.0,27555.380859375,0.0,1709.9029541015625,1.0,283.14990234375,285.09100341796875,291.3468322753906,293.14459228515625,293.1499938964844,293.1499938964844,283.1499938964844,30392.154296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613608837127686,1.0,0.0,0.0,3.390953063964844,3.3909738063812256,7.672499577893177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9013671875,0.0,1785.9200439453125,1895.4371337890625,0.0,2124.51953125,1.0,1.0,0.0,3.0,1.0,0.0
12057540,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.896255612373352,0.4065806269645691,0.3670176267623901,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9704548120498656,0.5071083307266235,0.4801893830299377,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.8492792248725891,0.3464415073394775,0.2431177198886871,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7936967015266418,0.2798528969287872,0.2668612003326416,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.7181422114372253,0.2046223282814026,0.9302661418914796,286.1156921386719,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.4085388183594,286.1166381835937,1.0,0.5216124057769775,1.0,1.0,0.0,1.0,-2.746272563934326,2.7462666034698486,6.064490207791096e-06,2.1214962005615234,0.9268132448196412,0.9268132448196412,0.0,126.41787719726562,144.0,27807.537109375,0.0,1775.034912109375,1.0,283.1499938964844,285.1054382324219,291.3571472167969,293.1763610839844,293.1499938964844,293.1499938964844,283.04998779296875,29487.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699297666549683,1.0,0.0,0.0,3.397240400314331,3.397260904312134,7.700977562308253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.49462890625,0.0,1785.5411376953125,1895.4371337890625,0.0,2200.214599609375,1.0,1.0,0.0,3.0,1.0,0.0
12057600,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.896255612373352,0.4065806269645691,0.3670176267623901,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9704548120498656,0.5071083307266235,0.4801893830299377,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.8492792248725891,0.3464415073394775,0.2431177198886871,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7936967015266418,0.2798528969287872,0.2668612003326416,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.7181422114372253,0.2046223282814026,0.9302661418914796,286.1156921386719,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.4085388183594,286.1166381835937,1.0,0.5216124057769775,1.0,1.0,0.0,1.0,-2.746272563934326,2.7462666034698486,6.064490207791096e-06,2.1214962005615234,0.9268132448196412,0.9268132448196412,0.0,126.41787719726562,144.0,27807.537109375,0.0,1775.034912109375,1.0,283.1499938964844,285.1054382324219,291.3571472167969,293.1763610839844,293.1499938964844,293.1499938964844,283.04998779296875,29487.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699297666549683,1.0,0.0,0.0,3.397240400314331,3.397260904312134,7.700977562308253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.49462890625,0.0,1785.5411376953125,1895.4371337890625,0.0,2200.214599609375,1.0,1.0,0.0,3.0,1.0,0.0
12057660,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.8884904980659485,0.4071110188961029,0.3678038120269775,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.963951051235199,0.5105166435241699,0.4836830794811249,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.8450577855110168,0.3503304123878479,0.2460331916809082,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.7887131571769714,0.2821520566940307,0.2693108320236206,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.7138198614120483,0.2061787694692611,0.9385484457015992,286.0610656738281,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.4047241210937,286.0611572265625,1.0,0.5276762843132019,1.0,1.0,0.0,1.0,-2.767822265625,2.767816066741944,6.160671546240337e-06,2.138437509536743,0.9411750435829164,0.9411750435829164,0.0,131.54254150390625,147.0,28239.26953125,0.0,1832.0023193359373,1.0,283.0534362792969,285.0377502441406,291.3861694335937,293.2439880371094,293.1499938964844,293.1499938964844,282.75,28738.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797687649726868,1.0,0.0,0.0,3.402441501617432,3.402461767196656,7.724575539214129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.13671875,0.0,1785.2105712890625,1895.4371337890625,0.0,2288.064453125,1.0,1.0,0.0,3.0,1.0,0.0
12057720,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.8884904980659485,0.4071110188961029,0.3678038120269775,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.963951051235199,0.5105166435241699,0.4836830794811249,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.8450577855110168,0.3503304123878479,0.2460331916809082,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.7887131571769714,0.2821520566940307,0.2693108320236206,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.7138198614120483,0.2061787694692611,0.9385484457015992,286.0610656738281,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.4047241210937,286.0611572265625,1.0,0.5276762843132019,1.0,1.0,0.0,1.0,-2.767822265625,2.767816066741944,6.160671546240337e-06,2.138437509536743,0.9411750435829164,0.9411750435829164,0.0,131.54254150390625,147.0,28239.26953125,0.0,1832.0023193359373,1.0,283.0534362792969,285.0377502441406,291.3861694335937,293.2439880371094,293.1499938964844,293.1499938964844,282.75,28738.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797687649726868,1.0,0.0,0.0,3.402441501617432,3.402461767196656,7.724575539214129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.13671875,0.0,1785.2105712890625,1895.4371337890625,0.0,2288.064453125,1.0,1.0,0.0,3.0,1.0,0.0
12057780,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.8801769614219666,0.4063933789730072,0.3676559329032898,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.9566949009895324,0.5127948522567749,0.486312985420227,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539733886719,0.8403903245925903,0.3533000946044922,0.2484157234430313,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.7832204699516296,0.28365358710289,0.2711242437362671,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7087128162384033,0.2070260494947433,0.9441215991973876,285.8538513183594,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3907775878906,285.85223388671875,1.0,0.5327698588371277,1.0,1.0,0.0,1.0,-2.782555103302002,2.7825489044189453,6.227108315215446e-06,2.150132894515991,0.9515594840049744,0.9515594840049744,0.0,136.60313415527344,150.0,29045.99609375,0.0,1878.8056640625,1.0,282.7604064941406,284.80242919921875,291.4418029785156,293.3780517578125,293.1499938964844,293.1499938964844,282.45001220703125,28228.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974120378494263,1.0,0.0,0.0,3.405969858169556,3.40599012374878,7.740604814898688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.51416015625,0.0,1784.9776611328125,1895.4371337890625,0.0,2447.7880859375,1.0,1.0,0.0,3.0,1.0,0.0
12057840,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.8801769614219666,0.4063933789730072,0.3676559329032898,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.9566949009895324,0.5127948522567749,0.486312985420227,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539733886719,0.8403903245925903,0.3533000946044922,0.2484157234430313,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.7832204699516296,0.28365358710289,0.2711242437362671,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7087128162384033,0.2070260494947433,0.9441215991973876,285.8538513183594,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3907775878906,285.85223388671875,1.0,0.5327698588371277,1.0,1.0,0.0,1.0,-2.782555103302002,2.7825489044189453,6.227108315215446e-06,2.150132894515991,0.9515594840049744,0.9515594840049744,0.0,136.60313415527344,150.0,29045.99609375,0.0,1878.8056640625,1.0,282.7604064941406,284.80242919921875,291.4418029785156,293.3780517578125,293.1499938964844,293.1499938964844,282.45001220703125,28228.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974120378494263,1.0,0.0,0.0,3.405969858169556,3.40599012374878,7.740604814898688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.51416015625,0.0,1784.9776611328125,1895.4371337890625,0.0,2447.7880859375,1.0,1.0,0.0,3.0,1.0,0.0
12057900,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.8757744431495667,0.4056635499000549,0.3672289252281189,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.9526851177215576,0.5135514736175537,0.4872586727142334,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.8378326296806335,0.3544840514659881,0.2493905127048492,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.780212938785553,0.2841226458549499,0.2717591226100921,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.7057496905326843,0.20718315243721,0.9457029700279236,285.6942443847656,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.38104248046875,285.6831970214844,1.0,0.5349307060241699,1.0,1.0,0.0,1.0,-2.787017107009888,2.787010669708252,6.247370038181543e-06,2.153707504272461,0.954989492893219,0.954989492893219,0.0,139.12765502929688,150.0,29698.943359375,0.0,1897.7847900390625,1.0,282.50830078125,284.6148986816406,291.4812927246094,293.5133056640625,293.1499938964844,293.1499938964844,282.45001220703125,28045.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080242872238159,1.0,0.0,0.0,3.4072413444519043,3.407261848449707,7.746385790596833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.84326171875,0.0,1784.891845703125,1895.4371337890625,0.0,2545.010986328125,1.0,1.0,0.0,3.0,1.0,0.0
12057960,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.871077299118042,0.4047108590602875,0.3665114939212799,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.948257327079773,0.5140615105628967,0.4878987371921539,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.8350076079368591,0.3554753065109253,0.2501873970031738,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7769235968589783,0.2844111323356628,0.2721848785877228,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.7024540901184082,0.2071629911661148,0.946374773979187,285.6317749023437,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3695068359375,285.62994384765625,1.0,0.5368226766586304,1.0,1.0,0.0,1.0,-2.7892041206359863,2.7891979217529297,6.257434051804012e-06,2.15551495552063,0.9588534235954284,0.9588534235954284,0.0,141.6997528076172,153.0,29795.021484375,0.0,1913.4552001953125,1.0,282.4604797363281,284.5539245605469,291.4625549316406,293.45367431640625,293.1499938964844,293.1499938964844,282.1499938964844,27891.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126575946807861,1.0,0.0,0.0,3.4083054065704346,3.4083259105682373,7.751224870844453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9892578125,0.0,1784.8194580078125,1895.4371337890625,0.0,2587.688232421875,1.0,1.0,0.0,3.0,1.0,0.0
12058020,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8622954487800598,0.4025110602378845,0.3648283183574676,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.9397408366203308,0.5146834254264832,0.4888070523738861,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8297643065452576,0.3571633100509643,0.2515743374824524,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063415527344,0.770709753036499,0.2846821248531341,0.2727324366569519,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.6960087418556213,0.2067984491586685,0.9461490511894226,285.4058837890625,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.3454895019531,285.40386962890625,1.0,0.5399830341339111,1.0,1.0,0.0,1.0,-2.7903313636779785,2.7903249263763428,6.262886927288491e-06,2.156567573547364,0.963105320930481,0.963105320930481,0.0,146.51551818847656,156.0,30496.240234375,0.0,1938.1439208984373,1.0,282.1605834960937,284.30255126953125,291.4766540527344,293.5115966796875,293.1499938964844,293.1499938964844,281.8500061035156,27696.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241784572601318,1.0,0.0,0.0,3.4096529483795166,3.40967321395874,7.757354865134403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.4951171875,0.0,1784.726806640625,1895.4371337890625,0.0,2694.322509765625,1.0,1.0,0.0,3.0,1.0,0.0
12058080,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8622954487800598,0.4025110602378845,0.3648283183574676,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.9397408366203308,0.5146834254264832,0.4888070523738861,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060363769531,0.8297643065452576,0.3571633100509643,0.2515743374824524,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063415527344,0.770709753036499,0.2846821248531341,0.2727324366569519,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.6960087418556213,0.2067984491586685,0.9461490511894226,285.4058837890625,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.3454895019531,285.40386962890625,1.0,0.5399830341339111,1.0,1.0,0.0,1.0,-2.7903313636779785,2.7903249263763428,6.262886927288491e-06,2.156567573547364,0.963105320930481,0.963105320930481,0.0,146.51551818847656,156.0,30496.240234375,0.0,1938.1439208984373,1.0,282.1605834960937,284.30255126953125,291.4766540527344,293.5115966796875,293.1499938964844,293.1499938964844,281.8500061035156,27696.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241784572601318,1.0,0.0,0.0,3.4096529483795166,3.40967321395874,7.757354865134403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.4951171875,0.0,1784.726806640625,1895.4371337890625,0.0,2694.322509765625,1.0,1.0,0.0,3.0,1.0,0.0
12058140,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2307434082031,0.8571169972419739,0.4009449779987335,0.3636197447776794,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.9346096515655518,0.5148587822914124,0.4891809821128845,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.8267057538032532,0.3580877482891083,0.2523525655269623,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.7670201063156128,0.2846862077713012,0.2729146182537079,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.6920453906059265,0.2063882797956466,0.945139467716217,285.23065185546875,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3299865722656,285.2246398925781,1.0,0.541633665561676,1.0,1.0,0.0,1.0,-2.789271354675293,2.7892651557922363,6.258324447117047e-06,2.1558380126953125,0.9638954401016236,0.9638954401016236,0.0,149.36643981933594,156.0,31262.748046875,0.0,1950.018798828125,1.0,281.8861389160156,284.09088134765625,291.5124816894531,293.6216125488281,293.1499938964844,293.1499938964844,281.8500061035156,27643.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327338099479675,1.0,0.0,0.0,3.410017967224121,3.4100382328033447,7.759015261399327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.35791015625,0.0,1784.7015380859375,1895.4371337890625,0.0,2773.909423828125,1.0,1.0,0.0,3.0,1.0,0.0
12058200,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.8542340397834778,0.4000717103481293,0.3628519475460052,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.931714415550232,0.5149358510971069,0.489286720752716,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.8249862194061279,0.3586002886295318,0.2527337372303009,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7649521231651306,0.2846633195877075,0.2729457020759582,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.6897935271263123,0.2061244398355484,0.9442538619041444,285.2029724121094,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3215637207031,285.201416015625,1.0,0.5424448847770691,1.0,1.0,0.0,1.0,-2.787907123565674,2.787900686264038,6.252274488360854e-06,2.154816150665283,0.9647918939590454,0.9647918939590454,0.0,150.93643188476562,159.0,31338.673828125,0.0,1955.311279296875,1.0,281.8605651855469,284.06060791015625,291.4988708496094,293.5797119140625,293.1499938964844,293.1499938964844,281.54998779296875,27614.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336654305458069,1.0,0.0,0.0,3.410221815109253,3.410242080688477,7.759942945995135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.25732421875,0.0,1784.6873779296875,1895.4371337890625,0.0,2782.5927734375,1.0,1.0,0.0,3.0,1.0,0.0
12058260,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8470869064331055,0.397575169801712,0.3607979118824005,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9245595335960388,0.5150148272514343,0.4895689785480499,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8208528161048889,0.3599548935890198,0.2538114488124847,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7598612308502197,0.2845093011856079,0.2729957401752472,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.684093713760376,0.2053023278713226,0.9415018558502196,285.0130920410156,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.29937744140625,285.0115661621094,1.0,0.5444291830062866,1.0,1.0,0.0,1.0,-2.7838268280029297,2.783820629119873,6.234158263396239e-06,2.151741504669189,0.9640929102897644,0.9640929102897644,0.0,154.9221649169922,147.0,32246.060546875,0.0,1967.7373046875,1.0,281.5605773925781,283.8243103027344,291.53131103515625,293.665283203125,293.1499938964844,293.1499938964844,281.25,27629.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434019088745117,1.0,0.0,0.0,3.410116910934448,3.410137176513672,7.759466029710893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.80615234375,0.0,1784.694580078125,1895.4371337890625,0.0,2873.514892578125,1.0,1.0,0.0,3.0,1.0,0.0
12058320,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8470869064331055,0.397575169801712,0.3607979118824005,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9245595335960388,0.5150148272514343,0.4895689785480499,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8208528161048889,0.3599548935890198,0.2538114488124847,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7598612308502197,0.2845093011856079,0.2729957401752472,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.684093713760376,0.2053023278713226,0.9415018558502196,285.0130920410156,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.29937744140625,285.0115661621094,1.0,0.5444291830062866,1.0,1.0,0.0,1.0,-2.7838268280029297,2.783820629119873,6.234158263396239e-06,2.151741504669189,0.9640929102897644,0.9640929102897644,0.0,154.9221649169922,147.0,32246.060546875,0.0,1967.7373046875,1.0,281.5605773925781,283.8243103027344,291.53131103515625,293.665283203125,293.1499938964844,293.1499938964844,281.25,27629.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434019088745117,1.0,0.0,0.0,3.410116910934448,3.410137176513672,7.759466029710893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.80615234375,0.0,1784.694580078125,1895.4371337890625,0.0,2873.514892578125,1.0,1.0,0.0,3.0,1.0,0.0
12058380,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8481290936470032,0.3949677348136902,0.3584140837192535,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9282217621803284,0.5148833990097046,0.4894115328788757,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.824371337890625,0.3612102568149566,0.2546371221542358,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.76219242811203,0.2842277586460113,0.2726742029190063,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.6854855418205261,0.2043687254190445,0.9370298981666564,284.8229064941406,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.27838134765625,284.8213806152344,1.0,0.5415186285972595,1.0,1.0,0.0,1.0,-2.7760086059570312,2.7760024070739746,6.199368272064021e-06,2.145780801773072,0.9608494639396667,0.9608494639396667,0.0,152.49224853515625,135.0,33159.171875,0.0,1943.7855224609373,1.0,281.2605895996094,283.58868408203125,291.56500244140625,293.754150390625,293.1499938964844,293.1499938964844,280.95001220703125,27749.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536093831062317,1.0,0.0,0.0,3.409285545349121,3.4093058109283447,7.755683100185706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.3310546875,0.0,1784.752197265625,1895.4371337890625,0.0,2969.087646484375,1.0,1.0,0.0,3.0,1.0,0.0
12058440,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8481290936470032,0.3949677348136902,0.3584140837192535,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9282217621803284,0.5148833990097046,0.4894115328788757,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.824371337890625,0.3612102568149566,0.2546371221542358,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.76219242811203,0.2842277586460113,0.2726742029190063,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.6854855418205261,0.2043687254190445,0.9370298981666564,284.8229064941406,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.27838134765625,284.8213806152344,1.0,0.5415186285972595,1.0,1.0,0.0,1.0,-2.7760086059570312,2.7760024070739746,6.199368272064021e-06,2.145780801773072,0.9608494639396667,0.9608494639396667,0.0,152.49224853515625,135.0,33159.171875,0.0,1943.7855224609373,1.0,281.2605895996094,283.58868408203125,291.56500244140625,293.754150390625,293.1499938964844,293.1499938964844,280.95001220703125,27749.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536093831062317,1.0,0.0,0.0,3.409285545349121,3.4093058109283447,7.755683100185706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.3310546875,0.0,1784.752197265625,1895.4371337890625,0.0,2969.087646484375,1.0,1.0,0.0,3.0,1.0,0.0
12058500,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.8509189486503601,0.3936757445335388,0.3571870028972626,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.9330403208732604,0.5147847533226013,0.4892496466636657,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.8282514214515686,0.3618441522121429,0.2550132870674133,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.7654322385787964,0.2840759456157684,0.2724409103393554,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.688149631023407,0.2038971930742263,0.9344557523727416,284.6912536621094,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.268798828125,284.6819763183594,1.0,0.539027214050293,1.0,1.0,0.0,1.0,-2.7714178562164307,2.771411895751953,6.178901458042674e-06,2.1422414779663086,0.9578614234924316,0.9578614234924316,0.0,149.5956268310547,135.0,34055.046875,0.0,1922.8353271484373,1.0,281.0082702636719,283.4169616699219,291.6074523925781,293.8959045410156,293.1499938964844,293.1499938964844,280.95001220703125,27851.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612399101257324,1.0,0.0,0.0,3.408583641052246,3.4086039066314697,7.752489636914106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.64453125,0.0,1784.8004150390625,1895.4371337890625,0.0,3040.634521484375,1.0,1.0,0.0,3.0,1.0,0.0
12058560,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.854629397392273,0.3923257887363434,0.3558369278907776,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393737792969,0.9390354752540588,0.5146042108535767,0.4889462888240814,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.8330017328262329,0.3624342978000641,0.2553159594535827,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.7695494294166565,0.2838805615901947,0.2721226811408996,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.6916201710700989,0.2033949047327041,0.93157160282135,284.6395263671875,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.25897216796875,284.6379699707031,1.0,0.5360173583030701,1.0,1.0,0.0,1.0,-2.765946865081787,2.7659406661987305,6.1545479184133e-06,2.1380205154418945,0.9552276730537416,0.9552276730537416,0.0,146.05682373046875,123.0,34189.09375,0.0,1897.54443359375,1.0,280.9604797363281,283.3619384765625,291.60040283203125,293.8515625,293.1499938964844,293.1499938964844,280.6499938964844,27974.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644757866859436,1.0,0.0,0.0,3.4077272415161133,3.407747507095337,7.748594725853764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.177734375,0.0,1784.85888671875,1895.4371337890625,0.0,3070.98779296875,1.0,1.0,0.0,3.0,1.0,0.0
12058620,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.8652226328849792,0.3896175920963287,0.353130429983139,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.9544395804405212,0.5141530632972717,0.4882446229457855,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45477294921875,0.8455063700675964,0.3636094629764557,0.2559037804603576,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550476074219,0.7806972861289978,0.2834605574607849,0.2714228332042694,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.45556640625,0.701164186000824,0.2023855894804,0.9255632758140564,284.45465087890625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2407531738281,284.4530029296875,1.0,0.5289244651794434,1.0,1.0,0.0,1.0,-2.7544968128204346,2.754490613937378,6.103671694290824e-06,2.1291580200195312,0.9471294283866882,0.9471294283866882,0.0,137.42433166503906,111.0,35193.3671875,0.0,1839.1627197265625,1.0,280.6606140136719,283.13433837890625,291.63360595703125,293.94744873046875,293.1499938964844,293.1499938964844,280.3500061035156,28321.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757750391960144,1.0,0.0,0.0,3.40532660484314,3.405346870422364,7.737680789432488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.021484375,0.0,1785.0206298828125,1895.4371337890625,0.0,3176.974609375,1.0,1.0,0.0,3.0,1.0,0.0
12058680,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.8652226328849792,0.3896175920963287,0.353130429983139,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.9544395804405212,0.5141530632972717,0.4882446229457855,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45477294921875,0.8455063700675964,0.3636094629764557,0.2559037804603576,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550476074219,0.7806972861289978,0.2834605574607849,0.2714228332042694,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.45556640625,0.701164186000824,0.2023855894804,0.9255632758140564,284.45465087890625,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2407531738281,284.4530029296875,1.0,0.5289244651794434,1.0,1.0,0.0,1.0,-2.7544968128204346,2.754490613937378,6.103671694290824e-06,2.1291580200195312,0.9471294283866882,0.9471294283866882,0.0,137.42433166503906,111.0,35193.3671875,0.0,1839.1627197265625,1.0,280.6606140136719,283.13433837890625,291.63360595703125,293.94744873046875,293.1499938964844,293.1499938964844,280.3500061035156,28321.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757750391960144,1.0,0.0,0.0,3.40532660484314,3.405346870422364,7.737680789432488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.021484375,0.0,1785.0206298828125,1895.4371337890625,0.0,3176.974609375,1.0,1.0,0.0,3.0,1.0,0.0
12058740,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26806640625,0.8796498775482178,0.3868191838264465,0.350303053855896,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.267822265625,0.9725488424301147,0.5135045051574707,0.4873162508010864,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680969238281,0.8618989586830139,0.3647153377532959,0.2564119398593902,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.7952984571456909,0.282951295375824,0.2705954909324646,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2689514160156,0.7134822607040405,0.2013293951749801,0.9191349744796752,284.2680053710937,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2234802246094,284.2662658691406,1.0,0.5208213925361633,1.0,1.0,0.0,1.0,-2.741875171661377,2.7418689727783203,6.047789156582439e-06,2.1193668842315674,0.9365302920341492,0.9365302920341492,0.0,127.55451202392578,99.0,36172.70703125,0.0,1773.6895751953125,1.0,280.36065673828125,282.9057006835937,291.6636657714844,294.03887939453125,293.1499938964844,293.1499938964844,280.04998779296875,28811.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868984580039978,1.0,0.0,0.0,3.401930570602417,3.40195107460022,7.72225575929042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.2158203125,0.0,1785.2437744140625,1895.4371337890625,0.0,3281.1904296875,1.0,1.0,0.0,3.0,1.0,0.0
12058800,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26806640625,0.8796498775482178,0.3868191838264465,0.350303053855896,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.267822265625,0.9725488424301147,0.5135045051574707,0.4873162508010864,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680969238281,0.8618989586830139,0.3647153377532959,0.2564119398593902,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.7952984571456909,0.282951295375824,0.2705954909324646,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2689514160156,0.7134822607040405,0.2013293951749801,0.9191349744796752,284.2680053710937,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2234802246094,284.2662658691406,1.0,0.5208213925361633,1.0,1.0,0.0,1.0,-2.741875171661377,2.7418689727783203,6.047789156582439e-06,2.1193668842315674,0.9365302920341492,0.9365302920341492,0.0,127.55451202392578,99.0,36172.70703125,0.0,1773.6895751953125,1.0,280.36065673828125,282.9057006835937,291.6636657714844,294.03887939453125,293.1499938964844,293.1499938964844,280.04998779296875,28811.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868984580039978,1.0,0.0,0.0,3.401930570602417,3.40195107460022,7.72225575929042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.2158203125,0.0,1785.2437744140625,1895.4371337890625,0.0,3281.1904296875,1.0,1.0,0.0,3.0,1.0,0.0
12058860,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799255371094,0.8981969952583313,0.383923590183258,0.3473647832870483,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0796813964844,0.991628885269165,0.5126463174819946,0.4861675798892975,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799560546875,0.8827577233314514,0.365742564201355,0.2568475008010864,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08026123046875,0.8131837844848633,0.2823436558246612,0.2696511745452881,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08087158203125,0.72760009765625,0.2002183049917221,0.9123449921607972,284.0798645019531,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2069702148437,284.0780334472656,1.0,0.5120338797569275,1.0,1.0,0.0,1.0,-2.728193044662476,2.728187084197998,5.987470103718806e-06,2.10873818397522,0.923413097858429,0.923413097858429,0.0,116.99076080322266,87.0,37167.0859375,0.0,1703.9976806640625,1.0,280.0606994628906,282.6791381835937,291.69189453125,294.1280212402344,293.1499938964844,293.1499938964844,279.75,29476.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975896835327148,1.0,0.0,0.0,3.397319793701172,3.3973402976989746,7.701337949583831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.15283203125,0.0,1785.5362548828125,1895.4371337890625,0.0,3381.10595703125,1.0,1.0,0.0,3.0,1.0,0.0
12058920,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799255371094,0.8981969952583313,0.383923590183258,0.3473647832870483,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0796813964844,0.991628885269165,0.5126463174819946,0.4861675798892975,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799560546875,0.8827577233314514,0.365742564201355,0.2568475008010864,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.08026123046875,0.8131837844848633,0.2823436558246612,0.2696511745452881,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08087158203125,0.72760009765625,0.2002183049917221,0.9123449921607972,284.0798645019531,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2069702148437,284.0780334472656,1.0,0.5120338797569275,1.0,1.0,0.0,1.0,-2.728193044662476,2.728187084197998,5.987470103718806e-06,2.10873818397522,0.923413097858429,0.923413097858429,0.0,116.99076080322266,87.0,37167.0859375,0.0,1703.9976806640625,1.0,280.0606994628906,282.6791381835937,291.69189453125,294.1280212402344,293.1499938964844,293.1499938964844,279.75,29476.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975896835327148,1.0,0.0,0.0,3.397319793701172,3.3973402976989746,7.701337949583831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.15283203125,0.0,1785.5362548828125,1895.4371337890625,0.0,3381.10595703125,1.0,1.0,0.0,3.0,1.0,0.0
12058980,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792419433594,0.9160335659980774,0.380860298871994,0.3443853259086609,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789367675781,0.9990000128746032,0.5124783515930176,0.4721744060516357,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792724609375,0.9026210308074952,0.3666258454322815,0.2572641968727112,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.8285449743270874,0.2815782129764557,0.2686638534069061,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.7402589917182922,0.1989960670471191,0.9055460691452026,283.8791809082031,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.1937561035156,283.8764343261719,1.0,0.5019742250442505,1.0,1.0,0.0,1.0,-2.698958158493042,2.6989521980285645,5.860233159182826e-06,2.08633041381836,0.9075753092765808,0.9075753092765808,0.0,107.90813446044922,75.0,38092.80859375,0.0,1619.3905029296875,1.0,279.7607421875,282.45025634765625,291.7205505371094,294.2182006835937,293.1499938964844,293.1499938964844,279.45001220703125,30368.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908208429813385,1.0,0.0,0.0,3.3911209106445312,3.391141414642334,7.673258437534969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.24853515625,0.0,1785.9102783203125,1895.4371337890625,0.0,3479.969482421875,1.0,1.0,0.0,3.0,1.0,0.0
