time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059040,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792419433594,0.9160335659980774,0.380860298871994,0.3443853259086609,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789367675781,0.9990000128746032,0.5124783515930176,0.4721744060516357,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792724609375,0.9026210308074952,0.3666258454322815,0.2572641968727112,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.8285449743270874,0.2815782129764557,0.2686638534069061,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.7402589917182922,0.1989960670471191,0.9055460691452026,283.8791809082031,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.1937561035156,283.8764343261719,1.0,0.5019742250442505,1.0,1.0,0.0,1.0,-2.698958158493042,2.6989521980285645,5.860233159182826e-06,2.08633041381836,0.9075753092765808,0.9075753092765808,0.0,107.90813446044922,75.0,38092.80859375,0.0,1619.3905029296875,1.0,279.7607421875,282.45025634765625,291.7205505371094,294.2182006835937,293.1499938964844,293.1499938964844,279.45001220703125,30368.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908208429813385,1.0,0.0,0.0,3.3911209106445312,3.391141414642334,7.673258437534969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.24853515625,0.0,1785.9102783203125,1895.4371337890625,0.0,3479.969482421875,1.0,1.0,0.0,3.0,1.0,0.0
12059100,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7317199707031,0.9246241450309752,0.3792440295219421,0.3428775668144226,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304382324219,0.9990000128746032,0.5137446522712708,0.4588891267776489,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73193359375,0.9122123122215272,0.3669950366020202,0.2574609220027923,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338256835937,0.8354341983795166,0.281121015548706,0.2681430578231811,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73736572265625,0.7460321187973022,0.1983323693275451,0.902084231376648,283.7314453125,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.1924133300781,283.7198181152344,1.0,0.4961760342121124,1.0,1.0,0.0,1.0,-2.676644086837769,2.67663836479187,5.76373167859856e-06,2.0690805912017822,0.8980347514152527,0.8980347514152527,0.0,103.80499267578124,75.0,38860.75,0.0,1568.87158203125,1.0,279.5088806152344,282.2737121582031,291.75543212890625,294.3502197265625,293.1499938964844,293.1499938964844,279.45001220703125,30930.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152761697769164,1.0,0.0,0.0,3.38720703125,3.387227773666382,7.655557396901713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.81298828125,0.0,1786.13525390625,1895.4371337890625,0.0,3545.501953125,1.0,1.0,0.0,3.0,1.0,0.0
12059160,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.9341835379600524,0.3775180876255035,0.341214507818222,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598815917969,0.9990000128746032,0.5158844590187073,0.44475257396698,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602478027344,0.9233633279800416,0.3672743737697601,0.2575623691082001,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607971191406,0.8430808186531067,0.2805832624435425,0.2675185203552246,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66180419921875,0.7525134682655334,0.19761423766613,0.8982789516448975,283.6601257324219,284.95001220703125,296.3387451171875,288.7085266113281,296.3384094238281,297.1948547363281,283.6565856933594,1.0,0.4899779558181762,1.0,1.0,0.0,1.0,-2.6524593830108643,2.652453660964966,5.65995378565276e-06,2.050340414047241,0.8886730074882507,0.8886730074882507,0.0,99.53238677978516,63.0,38803.67578125,0.0,1515.786376953125,1.0,279.4608459472656,282.2080078125,291.74237060546875,294.2894897460937,293.1499938964844,293.1499938964844,279.75,31576.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175972938537598,1.0,0.0,0.0,3.3827006816864014,3.382721424102783,7.635200063305092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.44873046875,0.0,1786.383544921875,1895.4371337890625,0.0,3566.96826171875,1.0,1.0,0.0,3.0,1.0,0.0
12059220,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.9592038989067078,0.3757413327693939,0.3388505280017853,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79840087890625,0.9990000128746032,0.524160623550415,0.4113861918449402,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.9523608684539796,0.3691341280937195,0.2583290338516235,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982482910156,0.8638883233070374,0.2803989946842193,0.2667520642280578,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980041503906,0.7704795002937317,0.1969054192304611,0.8925029635429382,283.7983703613281,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.23101806640625,283.79864501953125,1.0,0.4766808748245239,1.0,1.0,0.0,1.0,-2.6025829315185547,2.6025776863098145,5.448734100355068e-06,2.0116066932678223,0.8744135499000549,0.8744135499000549,0.0,90.14826965332033,83.0,37397.0625,0.0,1406.5728759765625,1.0,279.73980712890625,282.3857727050781,291.66510009765625,294.0583190917969,293.1499938964844,293.1499938964844,280.04998779296875,32658.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994498252868652,1.0,0.0,0.0,3.375144720077514,3.3751654624938965,7.601129254908301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.6953125,0.0,1786.7742919921875,1895.4371337890625,0.0,3398.455322265625,1.0,1.0,0.0,3.0,1.0,0.0
12059280,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.9592038989067078,0.3757413327693939,0.3388505280017853,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79840087890625,0.9990000128746032,0.524160623550415,0.4113861918449402,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.9523608684539796,0.3691341280937195,0.2583290338516235,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982482910156,0.8638883233070374,0.2803989946842193,0.2667520642280578,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980041503906,0.7704795002937317,0.1969054192304611,0.8925029635429382,283.7983703613281,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.23101806640625,283.79864501953125,1.0,0.4766808748245239,1.0,1.0,0.0,1.0,-2.6025829315185547,2.6025776863098145,5.448734100355068e-06,2.0116066932678223,0.8744135499000549,0.8744135499000549,0.0,90.14826965332033,83.0,37397.0625,0.0,1406.5728759765625,1.0,279.73980712890625,282.3857727050781,291.66510009765625,294.0583190917969,293.1499938964844,293.1499938964844,280.04998779296875,32658.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994498252868652,1.0,0.0,0.0,3.375144720077514,3.3751654624938965,7.601129254908301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.6953125,0.0,1786.7742919921875,1895.4371337890625,0.0,3398.455322265625,1.0,1.0,0.0,3.0,1.0,0.0
12059340,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647827148437,0.9662351608276368,0.3754650950431824,0.3382651209831238,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9651184082031,0.9990000128746032,0.5319538712501526,0.4020203948020935,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647521972656,0.9618869423866272,0.3713492155075073,0.2596264481544494,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637756347656,0.8708400130271912,0.280967503786087,0.267007052898407,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96197509765625,0.7763239741325378,0.1970641613006591,0.8919087648391724,283.9648742675781,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2732238769531,283.9705810546875,1.0,0.4743464887142181,1.0,1.0,0.0,1.0,-2.591730833053589,2.591725349426269,5.402125680120662e-06,2.002592802047729,0.8663718104362488,0.8663718104362488,0.0,87.7098617553711,83.0,36334.70703125,0.0,1381.5908203125,1.0,280.02178955078125,282.5873107910156,291.64385986328125,293.92510986328125,293.1499938964844,293.1499938964844,280.04998779296875,33341.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813668489456177,1.0,0.0,0.0,3.370359420776367,3.370380401611328,7.579590146633564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.38134765625,0.0,1787.005126953125,1895.4371337890625,0.0,3229.388916015625,1.0,1.0,0.0,3.0,1.0,0.0
12059400,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.9664308428764344,0.3754750192165375,0.3382544219493866,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98974609375,0.9990000128746032,0.5346720814704895,0.401764303445816,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.9629351496696472,0.3723279535770416,0.2602845430374145,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8713276982307434,0.2812942266464233,0.26728156208992,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882202148437,0.7766641974449158,0.1972382366657257,0.89249187707901,283.9896240234375,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.28790283203125,283.9925537109375,1.0,0.4746945202350616,1.0,1.0,0.0,1.0,-2.5932228565216064,2.593217372894287,5.408113793237135e-06,2.003629684448242,0.8630754351615906,0.8630754351615906,0.0,87.70097351074219,103.0,36322.1796875,0.0,1383.5006103515625,1.0,280.0390319824219,282.6109619140625,291.6685485839844,293.9640808105469,293.1499938964844,293.1499938964844,280.3500061035156,33608.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774836659431458,1.0,0.0,0.0,3.368487596511841,3.3685085773468018,7.571173341602844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.6591796875,0.0,1787.0919189453125,1895.4371337890625,0.0,3192.994384765625,1.0,1.0,0.0,3.0,1.0,0.0
12059460,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.214111328125,0.9576382040977478,0.376023918390274,0.3386760950088501,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2143859863281,0.9990000128746032,0.5421307682991028,0.413084328174591,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.214111328125,0.9571074843406676,0.3763184547424316,0.263003408908844,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21343994140625,0.8648154139518738,0.2828697562217712,0.2687191069126129,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.7706595063209534,0.1982452571392059,0.8968103528022766,284.21417236328125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3258361816406,284.2182922363281,1.0,0.480745255947113,1.0,1.0,0.0,1.0,-2.6174893379211426,2.6174838542938232,5.509187303687213e-06,2.0220773220062256,0.8549856543540955,0.8549856543540955,0.0,90.99161529541016,123.0,35572.57421875,0.0,1430.1014404296875,1.0,280.33892822265625,282.8603515625,291.7093505859375,293.946044921875,293.1499938964844,293.1499938964844,280.6499938964844,34349.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597050309181213,1.0,0.0,0.0,3.3632912635803223,3.363312244415283,7.547832865384407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.39404296875,0.0,1787.32275390625,1895.4371337890625,0.0,3026.238525390625,1.0,1.0,0.0,3.0,1.0,0.0
12059520,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.214111328125,0.9576382040977478,0.376023918390274,0.3386760950088501,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2143859863281,0.9990000128746032,0.5421307682991028,0.413084328174591,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.214111328125,0.9571074843406676,0.3763184547424316,0.263003408908844,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21343994140625,0.8648154139518738,0.2828697562217712,0.2687191069126129,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.7706595063209534,0.1982452571392059,0.8968103528022766,284.21417236328125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3258361816406,284.2182922363281,1.0,0.480745255947113,1.0,1.0,0.0,1.0,-2.6174893379211426,2.6174838542938232,5.509187303687213e-06,2.0220773220062256,0.8549856543540955,0.8549856543540955,0.0,90.99161529541016,123.0,35572.57421875,0.0,1430.1014404296875,1.0,280.33892822265625,282.8603515625,291.7093505859375,293.946044921875,293.1499938964844,293.1499938964844,280.6499938964844,34349.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597050309181213,1.0,0.0,0.0,3.3632912635803223,3.363312244415283,7.547832865384407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.39404296875,0.0,1787.32275390625,1895.4371337890625,0.0,3026.238525390625,1.0,1.0,0.0,3.0,1.0,0.0
12059580,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.9369938373565674,0.377095490694046,0.3397454023361206,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.545585572719574,0.4394097328186035,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.9396889805793762,0.3808398842811584,0.2662292420864105,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4556884765625,0.8496043086051941,0.2848924994468689,0.2707610130310058,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.454345703125,0.7569578886032104,0.1996229588985443,0.9037417769432068,284.45654296875,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3377380371094,284.4613037109375,1.0,0.4927797019481659,1.0,1.0,0.0,1.0,-2.665048122406006,2.6650424003601074,5.710904133593431e-06,2.0586721897125244,0.8502580523490906,0.8502580523490906,0.0,98.64981842041016,143.0,35058.54296875,0.0,1529.248779296875,1.0,280.6388854980469,283.1256103515625,291.7554016113281,293.9560241699219,293.1499938964844,293.1499938964844,280.95001220703125,34821.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471667170524597,1.0,0.0,0.0,3.3599777221679688,3.3599987030029297,7.532967742918117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.98828125,0.0,1787.462158203125,1895.4371337890625,0.0,2908.7412109375,1.0,1.0,0.0,3.0,1.0,0.0
12059640,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.9369938373565674,0.377095490694046,0.3397454023361206,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.545585572719574,0.4394097328186035,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.9396889805793762,0.3808398842811584,0.2662292420864105,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4556884765625,0.8496043086051941,0.2848924994468689,0.2707610130310058,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.454345703125,0.7569578886032104,0.1996229588985443,0.9037417769432068,284.45654296875,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3377380371094,284.4613037109375,1.0,0.4927797019481659,1.0,1.0,0.0,1.0,-2.665048122406006,2.6650424003601074,5.710904133593431e-06,2.0586721897125244,0.8502580523490906,0.8502580523490906,0.0,98.64981842041016,143.0,35058.54296875,0.0,1529.248779296875,1.0,280.6388854980469,283.1256103515625,291.7554016113281,293.9560241699219,293.1499938964844,293.1499938964844,280.95001220703125,34821.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471667170524597,1.0,0.0,0.0,3.3599777221679688,3.3599987030029297,7.532967742918117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.98828125,0.0,1787.462158203125,1895.4371337890625,0.0,2908.7412109375,1.0,1.0,0.0,3.0,1.0,0.0
12059700,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61993408203125,0.923687219619751,0.3777551054954529,0.3404218852519989,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.9990000128746032,0.5458384156227112,0.4567908048629761,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200256347656,0.9280064702033995,0.3832331597805023,0.2679625451564789,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177978515625,0.8403282165527344,0.2860139012336731,0.2719320058822632,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138610839844,0.7486139535903931,0.2003803700208664,0.9077718257904052,284.6203308105469,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.33477783203125,284.6332702636719,1.0,0.5004812479019165,1.0,1.0,0.0,1.0,-2.69507360458374,2.6950676441192627,5.840259746037191e-06,2.0818417072296143,0.8496403098106384,0.8496403098106384,0.0,103.87977600097656,143.0,34522.34765625,0.0,1595.367431640625,1.0,280.8901672363281,283.3213806152344,291.752197265625,293.8739318847656,293.1499938964844,293.1499938964844,280.95001220703125,34937.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403638601303101,1.0,0.0,0.0,3.359156847000122,3.359177827835083,7.52928713154688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.35107421875,0.0,1787.4957275390625,1895.4371337890625,0.0,2845.114990234375,1.0,1.0,0.0,3.0,1.0,0.0
12059760,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.9101133346557616,0.3785431385040283,0.3412883877754211,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.9990000128746032,0.5452492833137512,0.4760569930076599,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.9157388210296632,0.3857480585575104,0.2698302268981933,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.8307905793190002,0.2872309684753418,0.2732431292533874,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.7400737404823303,0.2011959552764892,0.912261128425598,284.70709228515625,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3280029296875,284.7120666503906,1.0,0.5090610384941101,1.0,1.0,0.0,1.0,-2.728476285934448,2.7284703254699707,5.985917141515529e-06,2.107640266418457,0.8489363789558411,0.8489363789558411,0.0,109.88530731201172,161.0,34737.46875,0.0,1671.4114990234375,1.0,280.93896484375,283.4032287597656,291.7964782714844,293.9767761230469,293.1499938964844,293.1499938964844,281.25,34985.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839100182056427,1.0,0.0,0.0,3.3588204383850098,3.3588414192199707,7.527779075644503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.1767578125,0.0,1787.5093994140625,1895.4371337890625,0.0,2833.30908203125,1.0,1.0,0.0,3.0,1.0,0.0
12059820,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8846840858459473,0.3802655041217804,0.3431974649429321,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9977447986602784,0.5418524742126465,0.5144955515861511,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.892335057258606,0.3909488320350647,0.2737255394458771,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8109064102172852,0.2897913753986358,0.2760596871376037,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7227052450180054,0.2028769105672836,0.9218337535858154,284.958740234375,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3051452636719,284.9632873535156,1.0,0.5273145437240601,1.0,1.0,0.0,1.0,-2.7969019412994385,2.796895742416382,6.291276804404333e-06,2.1611220836639404,0.8509880900382996,0.8509880900382996,0.0,123.96519470214844,179.0,34428.55859375,0.0,1840.859375,1.0,281.2388610839844,283.6811828613281,291.82733154296875,293.9920654296875,293.1499938964844,293.1499938964844,281.54998779296875,34833.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338817358016968,1.0,0.0,0.0,3.3598875999450684,3.3599085807800293,7.532563017775828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.77392578125,0.0,1787.4659423828125,1895.4371337890625,0.0,2784.609375,1.0,1.0,0.0,3.0,1.0,0.0
12059880,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8846840858459473,0.3802655041217804,0.3431974649429321,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9977447986602784,0.5418524742126465,0.5144955515861511,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.892335057258606,0.3909488320350647,0.2737255394458771,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8109064102172852,0.2897913753986358,0.2760596871376037,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7227052450180054,0.2028769105672836,0.9218337535858154,284.958740234375,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3051452636719,284.9632873535156,1.0,0.5273145437240601,1.0,1.0,0.0,1.0,-2.7969019412994385,2.796895742416382,6.291276804404333e-06,2.1611220836639404,0.8509880900382996,0.8509880900382996,0.0,123.96519470214844,179.0,34428.55859375,0.0,1840.859375,1.0,281.2388610839844,283.6811828613281,291.82733154296875,293.9920654296875,293.1499938964844,293.1499938964844,281.54998779296875,34833.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338817358016968,1.0,0.0,0.0,3.3598875999450684,3.3599085807800293,7.532563017775828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.77392578125,0.0,1787.4659423828125,1895.4371337890625,0.0,2784.609375,1.0,1.0,0.0,3.0,1.0,0.0
12059940,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8506702184677124,0.3819140493869781,0.3454614877700805,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.9612205028533936,0.5407278537750244,0.5131736993789673,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8601059913635254,0.3961535990238189,0.2779370248317718,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.7803318500518799,0.2922979593276977,0.2792431712150574,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.6957305669784546,0.2044679075479507,0.9328608512878418,285.1724853515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.29998779296875,285.1753845214844,1.0,0.5437206625938416,1.0,1.0,0.0,1.0,-2.819851875305176,2.81984543800354,6.395107448042836e-06,2.17892861366272,0.8556584119796753,0.8556584119796753,0.0,145.1539764404297,197.0,33680.87890625,0.0,1978.9071044921875,1.0,281.53887939453125,283.927490234375,291.84088134765625,293.9732971191406,293.1499938964844,293.1499938964844,281.8500061035156,34433.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287227749824524,1.0,0.0,0.0,3.362699508666992,3.362720727920532,7.54517714085523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.705078125,0.0,1787.34814453125,1895.4371337890625,0.0,2736.55908203125,1.0,1.0,0.0,3.0,1.0,0.0
12060000,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8506702184677124,0.3819140493869781,0.3454614877700805,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.9612205028533936,0.5407278537750244,0.5131736993789673,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8601059913635254,0.3961535990238189,0.2779370248317718,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.7803318500518799,0.2922979593276977,0.2792431712150574,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.6957305669784546,0.2044679075479507,0.9328608512878418,285.1724853515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.29998779296875,285.1753845214844,1.0,0.5437206625938416,1.0,1.0,0.0,1.0,-2.819851875305176,2.81984543800354,6.395107448042836e-06,2.17892861366272,0.8556584119796753,0.8556584119796753,0.0,145.1539764404297,197.0,33680.87890625,0.0,1978.9071044921875,1.0,281.53887939453125,283.927490234375,291.84088134765625,293.9732971191406,293.1499938964844,293.1499938964844,281.8500061035156,34433.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287227749824524,1.0,0.0,0.0,3.362699508666992,3.362720727920532,7.54517714085523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.705078125,0.0,1787.34814453125,1895.4371337890625,0.0,2736.55908203125,1.0,1.0,0.0,3.0,1.0,0.0
12060060,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.8280227184295654,0.3836148679256439,0.3476520180702209,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.9302570819854736,0.5427243709564209,0.5152492523193359,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8390903472900391,0.4014903306961059,0.2821528911590576,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.7594606876373291,0.2948544025421142,0.2823675274848938,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.6761172413825989,0.206135019659996,0.943701148033142,285.3814392089844,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3126525878906,285.3842468261719,1.0,0.5593634247779846,1.0,1.0,0.0,1.0,-2.8468270301818848,2.84682035446167,6.518029749713605e-06,2.19976544380188,0.8630625605583191,0.8630625605583191,0.0,164.83323669433594,185.0,32933.296875,0.0,2118.337646484375,1.0,281.83892822265625,284.1714782714844,291.8410339355469,293.93048095703125,293.1499938964844,293.1499938964844,282.1499938964844,33813.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212846517562866,1.0,0.0,0.0,3.3670542240142822,3.367075204849243,7.564731845377537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.12939453125,0.0,1787.1571044921875,1895.4371337890625,0.0,2667.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12060120,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.8280227184295654,0.3836148679256439,0.3476520180702209,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.9302570819854736,0.5427243709564209,0.5152492523193359,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8390903472900391,0.4014903306961059,0.2821528911590576,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.7594606876373291,0.2948544025421142,0.2823675274848938,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.6761172413825989,0.206135019659996,0.943701148033142,285.3814392089844,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3126525878906,285.3842468261719,1.0,0.5593634247779846,1.0,1.0,0.0,1.0,-2.8468270301818848,2.84682035446167,6.518029749713605e-06,2.19976544380188,0.8630625605583191,0.8630625605583191,0.0,164.83323669433594,185.0,32933.296875,0.0,2118.337646484375,1.0,281.83892822265625,284.1714782714844,291.8410339355469,293.93048095703125,293.1499938964844,293.1499938964844,282.1499938964844,33813.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212846517562866,1.0,0.0,0.0,3.3670542240142822,3.367075204849243,7.564731845377537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.12939453125,0.0,1787.1571044921875,1895.4371337890625,0.0,2667.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12060180,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.8232720494270325,0.3855537474155426,0.3495145738124847,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.9237269163131714,0.5459264516830444,0.5182309746742249,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.8365097641944885,0.4070915877819061,0.2861407995223999,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.7559203505516052,0.2975614964962005,0.2850814461708069,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.6726831793785095,0.2079572230577469,0.9526427984237672,285.5943298339844,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.330810546875,285.596923828125,1.0,0.5655816197395325,1.0,1.0,0.0,1.0,-2.871455907821656,2.8714492321014404,6.631432370340917e-06,2.2188570499420166,0.8733435273170471,0.8733435273170471,0.0,171.20175170898438,173.0,32284.298828125,0.0,2191.051513671875,1.0,282.1389465332031,284.4217834472656,291.84051513671875,293.8896484375,293.1499938964844,293.1499938964844,282.45001220703125,32991.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128353357315063,1.0,0.0,0.0,3.3728151321411133,3.372836112976074,7.590639938825916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.8876953125,0.0,1786.88818359375,1895.4371337890625,0.0,2589.32763671875,1.0,1.0,0.0,3.0,1.0,0.0
12060240,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.8232720494270325,0.3855537474155426,0.3495145738124847,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.9237269163131714,0.5459264516830444,0.5182309746742249,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.8365097641944885,0.4070915877819061,0.2861407995223999,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.7559203505516052,0.2975614964962005,0.2850814461708069,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.6726831793785095,0.2079572230577469,0.9526427984237672,285.5943298339844,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.330810546875,285.596923828125,1.0,0.5655816197395325,1.0,1.0,0.0,1.0,-2.871455907821656,2.8714492321014404,6.631432370340917e-06,2.2188570499420166,0.8733435273170471,0.8733435273170471,0.0,171.20175170898438,173.0,32284.298828125,0.0,2191.051513671875,1.0,282.1389465332031,284.4217834472656,291.84051513671875,293.8896484375,293.1499938964844,293.1499938964844,282.45001220703125,32991.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128353357315063,1.0,0.0,0.0,3.3728151321411133,3.372836112976074,7.590639938825916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.8876953125,0.0,1786.88818359375,1895.4371337890625,0.0,2589.32763671875,1.0,1.0,0.0,3.0,1.0,0.0
12060300,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8246303200721741,0.3866259753704071,0.3503810167312622,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.9258484840393066,0.5477597117424011,0.5198249816894531,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.8390384912490845,0.410003125667572,0.2880934774875641,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.7577208280563354,0.2989906072616577,0.2863586544990539,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.6743797659873962,0.2089461684226989,0.9567694067955016,285.7413330078125,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.34063720703125,285.7514038085937,1.0,0.5667918920516968,1.0,1.0,0.0,1.0,-2.883255243301392,2.8832485675811768,6.68604661768768e-06,2.227975606918335,0.8800360560417175,0.8800360560417175,0.0,170.9970703125,173.0,31621.818359375,0.0,2210.2841796875,1.0,282.390625,284.6064147949219,291.8142395019531,293.777587890625,293.1499938964844,293.1499938964844,282.45001220703125,32514.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062394857406616,1.0,0.0,0.0,3.376151323318481,3.376172065734864,7.605663654430828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.62060546875,0.0,1786.7239990234375,1895.4371337890625,0.0,2528.60693359375,1.0,1.0,0.0,3.0,1.0,0.0
12060360,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.8278598785400391,0.3878244757652282,0.3513551354408264,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80499267578125,0.9306092858314514,0.5497571229934692,0.5215744972229004,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.8435049653053284,0.4130368828773498,0.2901188135147095,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.7613177299499512,0.3005103766918182,0.2876819670200348,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.6777908802032471,0.2100198715925216,0.9610426425933838,285.80474853515625,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3515930175781,285.8072204589844,1.0,0.5671716928482056,1.0,1.0,0.0,1.0,-2.8956897258758545,2.8956828117370605,6.743809080944629e-06,2.2375707626342773,0.8864167928695679,0.8864167928695679,0.0,169.22312927246094,161.0,31629.91015625,0.0,2222.997802734375,1.0,282.4391784667969,284.6712341308594,291.8385925292969,293.84893798828125,293.1499938964844,293.1499938964844,282.75,32018.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044571876525879,1.0,0.0,0.0,3.3796136379241943,3.379634380340576,7.62127115194744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.56396484375,0.0,1786.5469970703125,1895.4371337890625,0.0,2512.245849609375,1.0,1.0,0.0,3.0,1.0,0.0
12060420,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8382079601287842,0.39043128490448,0.3533125817775726,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9454103708267212,0.5539804697036743,0.5251432061195374,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.856712818145752,0.4193077683448791,0.2941902875900268,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.7724407911300659,0.3036962747573852,0.2903250157833099,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.6882875561714172,0.2123176604509353,0.9696413278579712,286.01495361328125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3717346191406,286.0181884765625,1.0,0.5662156343460083,1.0,1.0,0.0,1.0,-2.920737028121948,2.9207301139831543,6.86090425006114e-06,2.256892204284668,0.902279794216156,0.902279794216156,0.0,162.65530395507812,149.0,30988.984375,0.0,2233.9326171875,1.0,282.7391357421875,284.9201354980469,291.8319396972656,293.8034362792969,293.1499938964844,293.1499938964844,282.45001220703125,30948.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961657047271729,1.0,0.0,0.0,3.3870766162872314,3.3870973587036133,7.654967362213938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.60986328125,0.0,1786.142578125,1895.4371337890625,0.0,2436.421875,1.0,1.0,0.0,3.0,1.0,0.0
12060480,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8382079601287842,0.39043128490448,0.3533125817775726,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.9454103708267212,0.5539804697036743,0.5251432061195374,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.856712818145752,0.4193077683448791,0.2941902875900268,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.7724407911300659,0.3036962747573852,0.2903250157833099,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.6882875561714172,0.2123176604509353,0.9696413278579712,286.01495361328125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3717346191406,286.0181884765625,1.0,0.5662156343460083,1.0,1.0,0.0,1.0,-2.920737028121948,2.9207301139831543,6.86090425006114e-06,2.256892204284668,0.902279794216156,0.902279794216156,0.0,162.65530395507812,149.0,30988.984375,0.0,2233.9326171875,1.0,282.7391357421875,284.9201354980469,291.8319396972656,293.8034362792969,293.1499938964844,293.1499938964844,282.45001220703125,30948.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961657047271729,1.0,0.0,0.0,3.3870766162872314,3.3870973587036133,7.654967362213938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.60986328125,0.0,1786.142578125,1895.4371337890625,0.0,2436.421875,1.0,1.0,0.0,3.0,1.0,0.0
12060540,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.8484836220741272,0.3913514316082001,0.3543543815612793,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.9592294096946716,0.5562368631362915,0.5274641513824463,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.8696886301040649,0.4233887791633606,0.2971149086952209,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.7834603190422058,0.3056148886680603,0.2921350002288818,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.698541522026062,0.21371890604496,0.9755695462226868,285.86395263671875,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.37579345703125,285.8611145019531,1.0,0.5642598271369934,1.0,1.0,0.0,1.0,-2.937607765197754,2.93760085105896,6.940651473996695e-06,2.2700414657592773,0.9107714295387268,0.9107714295387268,0.0,156.05186462402344,149.0,31933.13671875,0.0,2230.40673828125,1.0,282.4698486328125,284.7278137207031,291.93603515625,294.0448303222656,293.1499938964844,293.1499938964844,282.45001220703125,30378.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145366907119751,1.0,0.0,0.0,3.391049861907959,3.3910703659057617,7.672937272218405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.8837890625,0.0,1785.9144287109375,1895.4371337890625,0.0,2605.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
12060600,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.8509387373924255,0.391393631696701,0.3543778657913208,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.9624180793762208,0.5566146969795227,0.5278052687644958,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.872877299785614,0.4242640435695648,0.2977007925510406,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.7861371636390686,0.3059732615947723,0.2924439907073974,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.700996994972229,0.2139698714017868,0.9765361547470092,285.85400390625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.375,285.8526306152344,1.0,0.5635835528373718,1.0,1.0,0.0,1.0,-2.9402856826782227,2.9402787685394287,6.953344836801989e-06,2.272125482559204,0.9130609035491944,0.9130609035491944,0.0,154.41099548339844,137.0,31980.443359375,0.0,2226.865966796875,1.0,282.4600830078125,284.7170104980469,291.93145751953125,294.0382995605469,293.1499938964844,293.1499938964844,282.1499938964844,30243.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177863955497742,1.0,0.0,0.0,3.3919882774353027,3.392009019851685,7.677185180909873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.60400390625,0.0,1785.8592529296875,1895.4371337890625,0.0,2635.073974609375,1.0,1.0,0.0,3.0,1.0,0.0
12060660,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.8637556433677673,0.3907197117805481,0.3537251055240631,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66290283203125,0.9778592586517334,0.5575417876243591,0.5286572575569153,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8895822763442993,0.4278939068317413,0.3001476526260376,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.7999497056007385,0.3071131110191345,0.2934028804302215,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.7132797241210938,0.2146630734205246,0.9789710640907288,285.6630859375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.36151123046875,285.66131591796875,1.0,0.5592325925827026,1.0,1.0,0.0,1.0,-2.9475560188293457,2.947549104690552,6.987876531638904e-06,2.2777884006500244,0.9210314750671388,0.9210314750671388,0.0,145.89674377441406,125.0,32938.51953125,0.0,2196.802978515625,1.0,282.1607360839844,284.4835510253906,291.9266052246094,294.1196594238281,293.1499938964844,293.1499938964844,281.8500061035156,29758.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408283591270447,1.0,0.0,0.0,3.3953585624694824,3.395379066467285,7.692448207308189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.94677734375,0.0,1785.6568603515625,1895.4371337890625,0.0,2849.455810546875,1.0,1.0,0.0,3.0,1.0,0.0
12060720,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.8637556433677673,0.3907197117805481,0.3537251055240631,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66290283203125,0.9778592586517334,0.5575417876243591,0.5286572575569153,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8895822763442993,0.4278939068317413,0.3001476526260376,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.7999497056007385,0.3071131110191345,0.2934028804302215,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.7132797241210938,0.2146630734205246,0.9789710640907288,285.6630859375,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.36151123046875,285.66131591796875,1.0,0.5592325925827026,1.0,1.0,0.0,1.0,-2.9475560188293457,2.947549104690552,6.987876531638904e-06,2.2777884006500244,0.9210314750671388,0.9210314750671388,0.0,145.89674377441406,125.0,32938.51953125,0.0,2196.802978515625,1.0,282.1607360839844,284.4835510253906,291.9266052246094,294.1196594238281,293.1499938964844,293.1499938964844,281.8500061035156,29758.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408283591270447,1.0,0.0,0.0,3.3953585624694824,3.395379066467285,7.692448207308189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.94677734375,0.0,1785.6568603515625,1895.4371337890625,0.0,2849.455810546875,1.0,1.0,0.0,3.0,1.0,0.0
12060780,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.8785730600357056,0.3893665075302124,0.3522987961769104,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.9928719401359558,0.5575502514839172,0.5284904837608337,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.908579409122467,0.4308501482009887,0.3020317554473877,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.8148813247680664,0.307570606470108,0.2936137616634369,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.725576639175415,0.2147137075662613,0.9781305193901062,285.4644775390625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.34130859375,285.4624328613281,1.0,0.5534899830818176,1.0,1.0,0.0,1.0,-2.947154998779297,2.947148084640503,6.985897016420495e-06,2.277444362640381,0.926295816898346,0.926295816898346,0.0,136.73634338378906,113.0,33820.34375,0.0,2150.05419921875,1.0,281.8607177734375,284.244384765625,291.8842163085937,294.1377868652344,293.1499938964844,293.1499938964844,281.54998779296875,29447.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585093021392822,1.0,0.0,0.0,3.397517442703247,3.39753794670105,7.702233801865077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.42919921875,0.0,1785.52392578125,1895.4371337890625,0.0,3015.024658203125,1.0,1.0,0.0,3.0,1.0,0.0
12060840,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.8785730600357056,0.3893665075302124,0.3522987961769104,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.9928719401359558,0.5575502514839172,0.5284904837608337,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.908579409122467,0.4308501482009887,0.3020317554473877,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.8148813247680664,0.307570606470108,0.2936137616634369,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.725576639175415,0.2147137075662613,0.9781305193901062,285.4644775390625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.34130859375,285.4624328613281,1.0,0.5534899830818176,1.0,1.0,0.0,1.0,-2.947154998779297,2.947148084640503,6.985897016420495e-06,2.277444362640381,0.926295816898346,0.926295816898346,0.0,136.73634338378906,113.0,33820.34375,0.0,2150.05419921875,1.0,281.8607177734375,284.244384765625,291.8842163085937,294.1377868652344,293.1499938964844,293.1499938964844,281.54998779296875,29447.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585093021392822,1.0,0.0,0.0,3.397517442703247,3.39753794670105,7.702233801865077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.42919921875,0.0,1785.52392578125,1895.4371337890625,0.0,3015.024658203125,1.0,1.0,0.0,3.0,1.0,0.0
