time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060900,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.8868139386177063,0.3885537981986999,0.3514763414859772,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.9990000128746032,0.5573569536209106,0.5272442102432251,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.9198068976402284,0.4321796894073486,0.3028774559497833,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.8224990963935852,0.30763840675354,0.2935636043548584,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.7319847345352173,0.2145794034004211,0.9769582748413086,285.3209228515625,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3307800292969,285.3113098144531,1.0,0.5501593947410583,1.0,1.0,0.0,1.0,-2.9441936016082764,2.944186449050904,6.972137271077372e-06,2.275274991989136,0.927385687828064,0.927385687828064,0.0,132.05953979492188,113.0,34574.82421875,0.0,2121.4775390625,1.0,281.6086120605469,284.0630187988281,291.88623046875,294.234130859375,293.1499938964844,293.1499938964844,281.54998779296875,29356.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679265975952148,1.0,0.0,0.0,3.3981502056121826,3.3981707096099854,7.705102689214982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.62255859375,0.0,1785.484375,1895.4371337890625,0.0,3103.3603515625,1.0,1.0,0.0,3.0,1.0,0.0
12060960,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8921839594841003,0.3875692188739776,0.3505183756351471,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9990000128746032,0.5575060844421387,0.5175963640213013,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.9279992580413818,0.4333429038524627,0.3036262094974518,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.8275858759880066,0.3075497448444366,0.2934123575687408,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.7362324595451355,0.2142986804246902,0.9753923416137696,285.2548217773437,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.3208923339844,285.2518005371094,1.0,0.5460646748542786,1.0,1.0,0.0,1.0,-2.930323839187622,2.930316925048828,6.906779617565917e-06,2.264634132385254,0.928713321685791,0.928713321685791,0.0,128.54856872558594,101.0,34550.21484375,0.0,2080.206787109375,1.0,281.5606994628906,283.9961242675781,291.83990478515625,294.14129638671875,293.1499938964844,293.1499938964844,281.25,29297.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871946394443512,1.0,0.0,0.0,3.3985636234283447,3.3985841274261475,7.7069779536032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.5537109375,0.0,1785.45849609375,1895.4371337890625,0.0,3141.068115234375,1.0,1.0,0.0,3.0,1.0,0.0
12061020,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9048262238502502,0.3853713274002075,0.3483994305133819,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.5601351857185364,0.4938659965991974,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9464648962020874,0.435429573059082,0.3049530386924743,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8392917513847351,0.3071334660053253,0.2928530573844909,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7460841536521912,0.2135175615549087,0.9710557460784912,285.0349426269531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3101806640625,285.0315246582031,1.0,0.5363873839378357,1.0,1.0,0.0,1.0,-2.8949785232543945,2.89497184753418,6.740898697898956e-06,2.237199306488037,0.9281214475631714,0.9281214475631714,0.0,120.7583999633789,89.0,35207.99609375,0.0,1982.44677734375,1.0,281.2607116699219,283.74285888671875,291.7986145019531,294.14031982421875,293.1499938964844,293.1499938964844,280.95001220703125,29307.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826341032981873,1.0,0.0,0.0,3.398488521575928,3.3985090255737305,7.706636893090035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.06201171875,0.0,1785.4632568359375,1895.4371337890625,0.0,3241.260986328125,1.0,1.0,0.0,3.0,1.0,0.0
12061080,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9048262238502502,0.3853713274002075,0.3483994305133819,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.5601351857185364,0.4938659965991974,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9464648962020874,0.435429573059082,0.3049530386924743,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8392917513847351,0.3071334660053253,0.2928530573844909,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7460841536521912,0.2135175615549087,0.9710557460784912,285.0349426269531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3101806640625,285.0315246582031,1.0,0.5363873839378357,1.0,1.0,0.0,1.0,-2.8949785232543945,2.89497184753418,6.740898697898956e-06,2.237199306488037,0.9281214475631714,0.9281214475631714,0.0,120.7583999633789,89.0,35207.99609375,0.0,1982.44677734375,1.0,281.2607116699219,283.74285888671875,291.7986145019531,294.14031982421875,293.1499938964844,293.1499938964844,280.95001220703125,29307.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826341032981873,1.0,0.0,0.0,3.398488521575928,3.3985090255737305,7.706636893090035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.06201171875,0.0,1785.4632568359375,1895.4371337890625,0.0,3241.260986328125,1.0,1.0,0.0,3.0,1.0,0.0
12061140,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.922045648097992,0.3828783929347992,0.3459800779819488,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.5652309656143188,0.4663789272308349,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.967107594013214,0.4372113347053528,0.3060402572154999,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8539818525314331,0.3064281940460205,0.2919816374778747,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7585669159889221,0.2125050574541092,0.965455949306488,284.80718994140625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3114624023437,284.8033752441406,1.0,0.5251060724258423,1.0,1.0,0.0,1.0,-2.852567195892334,2.852560520172119,6.544463303725934e-06,2.2042558193206787,0.9244425296783448,0.9244425296783448,0.0,112.07563018798828,107.0,35775.9296875,0.0,1871.2802734375,1.0,280.9607238769531,283.4841003417969,291.7597961425781,294.1372985839844,293.1499938964844,293.1499938964844,280.6499938964844,29484.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917856812477112,1.0,0.0,0.0,3.397263288497925,3.3972837924957275,7.70108101733058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.88623046875,0.0,1785.5396728515625,1895.4371337890625,0.0,3326.90283203125,1.0,1.0,0.0,3.0,1.0,0.0
12061200,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.922045648097992,0.3828783929347992,0.3459800779819488,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.5652309656143188,0.4663789272308349,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.967107594013214,0.4372113347053528,0.3060402572154999,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8539818525314331,0.3064281940460205,0.2919816374778747,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7585669159889221,0.2125050574541092,0.965455949306488,284.80718994140625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3114624023437,284.8033752441406,1.0,0.5251060724258423,1.0,1.0,0.0,1.0,-2.852567195892334,2.852560520172119,6.544463303725934e-06,2.2042558193206787,0.9244425296783448,0.9244425296783448,0.0,112.07563018798828,107.0,35775.9296875,0.0,1871.2802734375,1.0,280.9607238769531,283.4841003417969,291.7597961425781,294.1372985839844,293.1499938964844,293.1499938964844,280.6499938964844,29484.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917856812477112,1.0,0.0,0.0,3.397263288497925,3.3972837924957275,7.70108101733058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.88623046875,0.0,1785.5396728515625,1895.4371337890625,0.0,3326.90283203125,1.0,1.0,0.0,3.0,1.0,0.0
12061260,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942077636719,0.9219157099723816,0.3802427351474762,0.3436189293861389,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59393310546875,0.9990000128746032,0.570110559463501,0.46336430311203,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59405517578125,0.9703377485275269,0.4388370513916015,0.3071646392345428,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.855014443397522,0.3055729866027832,0.2911733984947204,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59527587890625,0.7588983774185181,0.2114164382219314,0.9604944586753844,284.5940856933594,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3139038085937,284.59185791015625,1.0,0.5235613584518433,1.0,1.0,0.0,1.0,-2.840473890304565,2.8404674530029297,6.487421160272788e-06,2.194155216217041,0.9179747104644777,0.9179747104644777,0.0,110.83262634277344,125.0,36569.21875,0.0,1846.1417236328125,1.0,280.6607360839844,283.2398681640625,291.7236633300781,294.1417236328125,293.1499938964844,293.1499938964844,280.3500061035156,29827.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003027677536011,1.0,0.0,0.0,3.39488172531128,3.394902229309082,7.690288157391478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.68701171875,0.0,1785.6859130859375,1895.4371337890625,0.0,3406.406494140625,1.0,1.0,0.0,3.0,1.0,0.0
12061320,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942077636719,0.9219157099723816,0.3802427351474762,0.3436189293861389,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59393310546875,0.9990000128746032,0.570110559463501,0.46336430311203,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59405517578125,0.9703377485275269,0.4388370513916015,0.3071646392345428,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.855014443397522,0.3055729866027832,0.2911733984947204,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59527587890625,0.7588983774185181,0.2114164382219314,0.9604944586753844,284.5940856933594,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3139038085937,284.59185791015625,1.0,0.5235613584518433,1.0,1.0,0.0,1.0,-2.840473890304565,2.8404674530029297,6.487421160272788e-06,2.194155216217041,0.9179747104644777,0.9179747104644777,0.0,110.83262634277344,125.0,36569.21875,0.0,1846.1417236328125,1.0,280.6607360839844,283.2398681640625,291.7236633300781,294.1417236328125,293.1499938964844,293.1499938964844,280.3500061035156,29827.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003027677536011,1.0,0.0,0.0,3.39488172531128,3.394902229309082,7.690288157391478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.68701171875,0.0,1785.6859130859375,1895.4371337890625,0.0,3406.406494140625,1.0,1.0,0.0,3.0,1.0,0.0
12061380,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022827148437,0.9077054262161256,0.3775423169136047,0.3413754105567932,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40203857421875,0.9990000128746032,0.5707101821899414,0.479632556438446,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40216064453125,0.960394322872162,0.4403715431690216,0.3083639740943908,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024963378906,0.8448874950408936,0.3046043813228607,0.2904494404792785,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4030456542969,0.7493417263031006,0.2102248221635818,0.9560688138008118,284.40216064453125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2942199707031,284.40069580078125,1.0,0.5284532308578491,1.0,1.0,0.0,1.0,-2.8525631427764893,2.852556705474853,6.542000846820884e-06,2.2031514644622803,0.9091084599494934,0.9091084599494934,0.0,115.3737335205078,143.0,37577.8515625,0.0,1887.359619140625,1.0,280.3607482910156,283.01275634765625,291.6943054199219,294.1684265136719,293.1499938964844,293.1499938964844,280.04998779296875,30331.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101936221122742,1.0,0.0,0.0,3.3913769721984863,3.391397476196289,7.674418043279729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.2548828125,0.0,1785.895263671875,1895.4371337890625,0.0,3498.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
12061440,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022827148437,0.9077054262161256,0.3775423169136047,0.3413754105567932,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40203857421875,0.9990000128746032,0.5707101821899414,0.479632556438446,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40216064453125,0.960394322872162,0.4403715431690216,0.3083639740943908,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024963378906,0.8448874950408936,0.3046043813228607,0.2904494404792785,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4030456542969,0.7493417263031006,0.2102248221635818,0.9560688138008118,284.40216064453125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2942199707031,284.40069580078125,1.0,0.5284532308578491,1.0,1.0,0.0,1.0,-2.8525631427764893,2.852556705474853,6.542000846820884e-06,2.2031514644622803,0.9091084599494934,0.9091084599494934,0.0,115.3737335205078,143.0,37577.8515625,0.0,1887.359619140625,1.0,280.3607482910156,283.01275634765625,291.6943054199219,294.1684265136719,293.1499938964844,293.1499938964844,280.04998779296875,30331.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101936221122742,1.0,0.0,0.0,3.3913769721984863,3.391397476196289,7.674418043279729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.2548828125,0.0,1785.895263671875,1895.4371337890625,0.0,3498.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
12061500,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27166748046875,0.8982484936714172,0.3761870265007019,0.3403261601924896,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27032470703125,0.9990000128746032,0.5692038536071777,0.4927323758602142,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2709350585937,0.9519089460372924,0.4411171674728393,0.3090079724788666,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.837433934211731,0.3040927648544311,0.2901264727115631,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757873535156,0.7424549460411072,0.209584042429924,0.9539591670036316,284.2710876464844,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2756652832031,284.2625427246094,1.0,0.5326986312866211,1.0,1.0,0.0,1.0,-2.8648900985717773,2.8648834228515625,6.5983913373202085e-06,2.212550163269043,0.9033215045928956,0.9033215045928956,0.0,119.24051666259766,143.0,38514.9375,0.0,1925.99169921875,1.0,280.1088562011719,282.8456420898437,291.7034912109375,294.2806396484375,293.1499938964844,293.1499938964844,280.04998779296875,30655.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180399179458618,1.0,0.0,0.0,3.3891234397888184,3.3891441822052,7.664222039238666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.15478515625,0.0,1786.026123046875,1895.4371337890625,0.0,3571.05859375,1.0,1.0,0.0,3.0,1.0,0.0
12061560,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236633300781,0.8875623941421509,0.3747674226760864,0.3391995429992676,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234802246094,0.9990000128746032,0.566436231136322,0.508526623249054,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235717773437,0.941415011882782,0.4417863190174103,0.3095896244049072,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.22381591796875,0.8289098739624023,0.303524762392044,0.2897585928440094,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242431640625,0.7346490025520325,0.2088796496391296,0.9516538977622986,284.2235717773437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.25152587890625,284.22265625,1.0,0.5378527641296387,1.0,1.0,0.0,1.0,-2.880000352859497,2.8799936771392822,6.667975412710803e-06,2.2241289615631104,0.8979555368423462,0.8979555368423462,0.0,124.03955841064452,146.0,38726.29296875,0.0,1974.0634765625,1.0,280.0606994628906,282.7968444824219,291.6657409667969,294.2073059082031,293.1499938964844,293.1499938964844,280.3500061035156,31017.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220139384269714,1.0,0.0,0.0,3.3865950107574463,3.386615753173828,7.652791396139946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.05224609375,0.0,1786.169677734375,1895.4371337890625,0.0,3607.732666015625,1.0,1.0,0.0,3.0,1.0,0.0
12061620,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3950500488281,0.873528003692627,0.3735752999782562,0.337881475687027,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953857421875,0.9990000128746032,0.5603644847869873,0.5304467678070068,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39520263671875,0.9279617071151732,0.4445645809173584,0.3113633394241333,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948059082031,0.8176602125167847,0.3033387959003448,0.2895145416259765,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941955566406,0.7242063283920288,0.2081344872713089,0.9483895301818848,284.3951721191406,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2200927734375,284.3970031738281,1.0,0.5450022220611572,1.0,1.0,0.0,1.0,-2.902698516845703,2.9026918411254883,6.773725544917397e-06,2.241760492324829,0.8919048309326172,0.8919048309326172,0.0,131.1157989501953,149.0,37848.7265625,0.0,2046.494140625,1.0,280.3398742675781,283.0096130371094,291.5390014648437,293.95965576171875,293.1499938964844,293.1499938964844,280.6499938964844,31456.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097903966903688,1.0,0.0,0.0,3.38353967666626,3.3835604190826416,7.638988677172165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.71923828125,0.0,1786.338134765625,1895.4371337890625,0.0,3494.658447265625,1.0,1.0,0.0,3.0,1.0,0.0
12061680,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3950500488281,0.873528003692627,0.3735752999782562,0.337881475687027,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953857421875,0.9990000128746032,0.5603644847869873,0.5304467678070068,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39520263671875,0.9279617071151732,0.4445645809173584,0.3113633394241333,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948059082031,0.8176602125167847,0.3033387959003448,0.2895145416259765,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941955566406,0.7242063283920288,0.2081344872713089,0.9483895301818848,284.3951721191406,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2200927734375,284.3970031738281,1.0,0.5450022220611572,1.0,1.0,0.0,1.0,-2.902698516845703,2.9026918411254883,6.773725544917397e-06,2.241760492324829,0.8919048309326172,0.8919048309326172,0.0,131.1157989501953,149.0,37848.7265625,0.0,2046.494140625,1.0,280.3398742675781,283.0096130371094,291.5390014648437,293.95965576171875,293.1499938964844,293.1499938964844,280.6499938964844,31456.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097903966903688,1.0,0.0,0.0,3.38353967666626,3.3835604190826416,7.638988677172165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.71923828125,0.0,1786.338134765625,1895.4371337890625,0.0,3494.658447265625,1.0,1.0,0.0,3.0,1.0,0.0
12061740,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.8534478545188904,0.373565524816513,0.3381174206733703,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.9805572032928468,0.5571581125259399,0.5289850831031799,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9061360359191896,0.4479803442955017,0.3139268159866333,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.7994655966758728,0.303950697183609,0.2903862595558166,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.7080497145652771,0.2081415355205536,0.9498926401138306,284.5680236816406,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2175598144531,284.571533203125,1.0,0.5483039617538452,1.0,1.0,0.0,1.0,-2.880722045898437,2.8807153701782227,6.704417955916142e-06,2.239410638809204,0.888878345489502,0.888878345489502,0.0,142.46888732910156,149.0,36713.41796875,0.0,2084.72509765625,1.0,280.6337280273437,283.2250671386719,291.4771728515625,293.80908203125,293.1499938964844,293.1499938964844,280.6499938964844,31690.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954587578773499,1.0,0.0,0.0,3.381908655166626,3.381929397583008,7.631625749127124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.9765625,0.0,1786.426025390625,1895.4371337890625,0.0,3361.21728515625,1.0,1.0,0.0,3.0,1.0,0.0
12061800,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.8603149652481079,0.3735929429531097,0.3379772305488586,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.9873223900794984,0.5570409893989563,0.5285463929176331,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688171386719,0.9147565960884094,0.4484786987304687,0.3141416311264038,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8062433004379272,0.3040762841701507,0.2903167009353637,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.713889479637146,0.2081887871026992,0.9491910338401794,284.5687866210937,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.21844482421875,284.5706481933594,1.0,0.5499587059020996,1.0,1.0,0.0,1.0,-2.905845165252685,2.905838251113892,6.788096470700111e-06,2.244047880172729,0.8882779479026794,0.8882779479026794,0.0,138.4811553955078,152.0,36713.4609375,0.0,2088.224853515625,1.0,280.63916015625,283.22955322265625,291.4798583984375,293.81658935546875,293.1499938964844,293.1499938964844,280.95001220703125,31726.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947060704231262,1.0,0.0,0.0,3.3816511631011963,3.381671905517578,7.630463301211421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.587890625,0.0,1786.439697265625,1895.4371337890625,0.0,3354.189208984375,1.0,1.0,0.0,3.0,1.0,0.0
12061860,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.8531773090362549,0.3741478025913238,0.3385350704193115,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9793254137039183,0.5566940903663635,0.5279223322868347,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.9089146256446838,0.4529605507850647,0.3172922730445862,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7999906539916992,0.3053546845912933,0.2915868759155273,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.7080942988395691,0.2087836563587188,0.95216703414917,284.753662109375,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2298583984375,284.7553405761719,1.0,0.5540307760238647,1.0,1.0,0.0,1.0,-2.9146087169647217,2.914602041244507,6.829069207014982e-06,2.250800848007202,0.8871546983718872,0.8871546983718872,0.0,143.42210388183594,155.0,35719.2890625,0.0,2127.648681640625,1.0,280.9391174316406,283.4598999023437,291.4407958984375,293.70831298828125,293.1499938964844,293.1499938964844,281.25,31833.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804896473884583,1.0,0.0,0.0,3.380908727645874,3.380929470062256,7.627113518537953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.27734375,0.0,1786.4791259765625,1895.4371337890625,0.0,3221.169189453125,1.0,1.0,0.0,3.0,1.0,0.0
12061920,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.8531773090362549,0.3741478025913238,0.3385350704193115,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9793254137039183,0.5566940903663635,0.5279223322868347,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.9089146256446838,0.4529605507850647,0.3172922730445862,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7999906539916992,0.3053546845912933,0.2915868759155273,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.7080942988395691,0.2087836563587188,0.95216703414917,284.753662109375,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2298583984375,284.7553405761719,1.0,0.5540307760238647,1.0,1.0,0.0,1.0,-2.9146087169647217,2.914602041244507,6.829069207014982e-06,2.250800848007202,0.8871546983718872,0.8871546983718872,0.0,143.42210388183594,155.0,35719.2890625,0.0,2127.648681640625,1.0,280.9391174316406,283.4598999023437,291.4407958984375,293.70831298828125,293.1499938964844,293.1499938964844,281.25,31833.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804896473884583,1.0,0.0,0.0,3.380908727645874,3.380929470062256,7.627113518537953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.27734375,0.0,1786.4791259765625,1895.4371337890625,0.0,3221.169189453125,1.0,1.0,0.0,3.0,1.0,0.0
12061980,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8493139743804932,0.3751252591609955,0.3394277095794678,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9748334884643556,0.5577979683876038,0.528796374797821,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9069592356681824,0.4578970372676849,0.3207245767116546,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7969237565994263,0.3070278167724609,0.2931907773017883,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7051411867141724,0.2097761482000351,0.956740140914917,284.9469909667969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.24566650390625,284.9486999511719,1.0,0.5579344034194946,1.0,1.0,0.0,1.0,-2.9282782077789307,2.9282712936401367,6.892933015478775e-06,2.26120662689209,0.8886772990226746,0.8886772990226746,0.0,146.90255737304688,158.0,34876.0234375,0.0,2168.43310546875,1.0,281.2391357421875,283.7000732421875,291.4090881347656,293.62225341796875,293.1499938964844,293.1499938964844,281.54998779296875,31748.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684356808662415,1.0,0.0,0.0,3.381500482559204,3.381521463394165,7.629784022356034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.5078125,0.0,1786.44775390625,1895.4371337890625,0.0,3108.13623046875,1.0,1.0,0.0,3.0,1.0,0.0
12062040,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8493139743804932,0.3751252591609955,0.3394277095794678,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9748334884643556,0.5577979683876038,0.528796374797821,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9069592356681824,0.4578970372676849,0.3207245767116546,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7969237565994263,0.3070278167724609,0.2931907773017883,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7051411867141724,0.2097761482000351,0.956740140914917,284.9469909667969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.24566650390625,284.9486999511719,1.0,0.5579344034194946,1.0,1.0,0.0,1.0,-2.9282782077789307,2.9282712936401367,6.892933015478775e-06,2.26120662689209,0.8886772990226746,0.8886772990226746,0.0,146.90255737304688,158.0,34876.0234375,0.0,2168.43310546875,1.0,281.2391357421875,283.7000732421875,291.4090881347656,293.62225341796875,293.1499938964844,293.1499938964844,281.54998779296875,31748.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684356808662415,1.0,0.0,0.0,3.381500482559204,3.381521463394165,7.629784022356034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.5078125,0.0,1786.44775390625,1895.4371337890625,0.0,3108.13623046875,1.0,1.0,0.0,3.0,1.0,0.0
12062100,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8478766679763794,0.3757131397724151,0.3399359881877899,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9731693863868712,0.558617115020752,0.5295054912567139,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9065506458282472,0.460479736328125,0.3224996626377105,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7958919405937195,0.3079608380794525,0.2940707802772522,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7041618824005127,0.2103749364614486,0.95945006608963,285.0860595703125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.25396728515625,285.09521484375,1.0,0.5598943829536438,1.0,1.0,0.0,1.0,-2.9361889362335205,2.9361820220947266,6.930090421519708e-06,2.267256021499634,0.8909224271774292,0.8909224271774292,0.0,148.43650817871094,158.0,34126.984375,0.0,2189.790771484375,1.0,281.4908752441406,283.88043212890625,291.36767578125,293.4880065917969,293.1499938964844,293.1499938964844,281.54998779296875,31631.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860797107219696,1.0,0.0,0.0,3.382316827774048,3.3823375701904297,7.633468044332403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.318359375,0.0,1786.4041748046875,1895.4371337890625,0.0,3036.481201171875,1.0,1.0,0.0,3.0,1.0,0.0
12062160,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.8469141125679016,0.3764143586158752,0.3405938148498535,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.9720190167427064,0.5596136450767517,0.530441403388977,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9066713452339172,0.4631798863410949,0.3243923485279083,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.7953094840049744,0.3089850842952728,0.295057088136673,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7036131024360657,0.2110599875450134,0.962593913078308,285.141357421875,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2631530761719,285.1431579589844,1.0,0.56191086769104,1.0,1.0,0.0,1.0,-2.945342779159546,2.945335626602173,6.973227755224798e-06,2.274263381958008,0.8927987813949585,0.8927987813949585,0.0,149.79766845703125,161.0,34060.19140625,0.0,2212.556884765625,1.0,281.53924560546875,283.9411926269531,291.37506103515625,293.5384216308594,293.1499938964844,293.1499938964844,281.8500061035156,31482.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580697178840637,1.0,0.0,0.0,3.38335394859314,3.3833744525909424,7.638149099875591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7236328125,0.0,1786.3482666015625,1895.4371337890625,0.0,3010.90234375,1.0,1.0,0.0,3.0,1.0,0.0
12062220,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.8455377817153931,0.3781681656837463,0.3421010076999664,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.9703394174575806,0.5620667338371277,0.5326420068740845,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.907521426677704,0.4689501523971557,0.3283432424068451,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.7946909070014954,0.3112922608852386,0.2972017228603363,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.7030741572380066,0.2126606851816177,0.9696842432022096,285.37890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2831115722656,285.381591796875,1.0,0.5660984516143799,1.0,1.0,0.0,1.0,-2.9656455516815186,2.965638399124145,7.069419098115759e-06,2.289820909500122,0.9004116654396057,0.9004116654396057,0.0,152.36119079589844,164.0,33544.99609375,0.0,2261.205322265625,1.0,281.8391418457031,284.2015686035156,291.3420104980469,293.4678955078125,293.1499938964844,293.1499938964844,282.1499938964844,31000.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491979241371155,1.0,0.0,0.0,3.3867204189300537,3.3867411613464355,7.6533575565918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.61328125,0.0,1786.16259765625,1895.4371337890625,0.0,2927.758544921875,1.0,1.0,0.0,3.0,1.0,0.0
12062280,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.8455377817153931,0.3781681656837463,0.3421010076999664,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.9703394174575806,0.5620667338371277,0.5326420068740845,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.907521426677704,0.4689501523971557,0.3283432424068451,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.7946909070014954,0.3112922608852386,0.2972017228603363,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.7030741572380066,0.2126606851816177,0.9696842432022096,285.37890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2831115722656,285.381591796875,1.0,0.5660984516143799,1.0,1.0,0.0,1.0,-2.9656455516815186,2.965638399124145,7.069419098115759e-06,2.289820909500122,0.9004116654396057,0.9004116654396057,0.0,152.36119079589844,164.0,33544.99609375,0.0,2261.205322265625,1.0,281.8391418457031,284.2015686035156,291.3420104980469,293.4678955078125,293.1499938964844,293.1499938964844,282.1499938964844,31000.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491979241371155,1.0,0.0,0.0,3.3867204189300537,3.3867411613464355,7.6533575565918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.61328125,0.0,1786.16259765625,1895.4371337890625,0.0,2927.758544921875,1.0,1.0,0.0,3.0,1.0,0.0
12062340,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.8450711369514465,0.3803770542144775,0.3440301120281219,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.9696487188339232,0.5650878548622131,0.5354008674621582,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9093905687332152,0.4751999080181122,0.3326360285282135,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.7949532866477966,0.3139576613903045,0.2996840178966522,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.7034170627593994,0.2145816534757614,0.9781930446624756,285.6215209960937,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3051147460937,285.624267578125,1.0,0.5706184506416321,1.0,1.0,0.0,1.0,-2.989649534225464,2.989642381668091,7.1841013777884655e-06,2.3082597255706787,0.9113115072250366,0.9113115072250366,0.0,154.6995086669922,167.0,33071.1640625,0.0,2315.966064453125,1.0,282.13922119140625,284.4646911621094,291.3102111816406,293.4056091308594,293.1499938964844,293.1499938964844,281.8500061035156,30338.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422590494155884,1.0,0.0,0.0,3.391329765319824,3.391350269317627,7.674204312024813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.71923828125,0.0,1785.8980712890625,1895.4371337890625,0.0,2862.82861328125,1.0,1.0,0.0,3.0,1.0,0.0
12062400,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.8450711369514465,0.3803770542144775,0.3440301120281219,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.9696487188339232,0.5650878548622131,0.5354008674621582,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9093905687332152,0.4751999080181122,0.3326360285282135,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.7949532866477966,0.3139576613903045,0.2996840178966522,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.7034170627593994,0.2145816534757614,0.9781930446624756,285.6215209960937,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3051147460937,285.624267578125,1.0,0.5706184506416321,1.0,1.0,0.0,1.0,-2.989649534225464,2.989642381668091,7.1841013777884655e-06,2.3082597255706787,0.9113115072250366,0.9113115072250366,0.0,154.6995086669922,167.0,33071.1640625,0.0,2315.966064453125,1.0,282.13922119140625,284.4646911621094,291.3102111816406,293.4056091308594,293.1499938964844,293.1499938964844,281.8500061035156,30338.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422590494155884,1.0,0.0,0.0,3.391329765319824,3.391350269317627,7.674204312024813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.71923828125,0.0,1785.8980712890625,1895.4371337890625,0.0,2862.82861328125,1.0,1.0,0.0,3.0,1.0,0.0
12062460,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8421237468719482,0.3807167112827301,0.3450327515602112,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.9662857055664062,0.5662115812301636,0.5372244715690613,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.9083818793296814,0.4797179996967315,0.336277961730957,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.7929643392562866,0.3155392408370971,0.301674336194992,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.7017542123794556,0.2157396823167801,0.985280454158783,285.43536376953125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.30718994140625,285.43389892578125,1.0,0.5750395655632019,1.0,1.0,0.0,1.0,-3.0083532333374023,3.0083460807800293,7.274580639204942e-06,2.3228323459625244,0.9163118004798888,0.9163118004798888,0.0,158.1474151611328,170.0,33891.39453125,0.0,2367.510986328125,1.0,281.86004638671875,284.2506408691406,291.37451171875,293.6004638671875,293.1499938964844,293.1499938964844,281.54998779296875,30007.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638611435890198,1.0,0.0,0.0,3.393627166748047,3.3936476707458496,7.684604952373775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.6630859375,0.0,1785.76171875,1895.4371337890625,0.0,3065.221923828125,1.0,1.0,0.0,3.0,1.0,0.0
12062520,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8421237468719482,0.3807167112827301,0.3450327515602112,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.9662857055664062,0.5662115812301636,0.5372244715690613,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.9083818793296814,0.4797179996967315,0.336277961730957,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.7929643392562866,0.3155392408370971,0.301674336194992,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.7017542123794556,0.2157396823167801,0.985280454158783,285.43536376953125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.30718994140625,285.43389892578125,1.0,0.5750395655632019,1.0,1.0,0.0,1.0,-3.0083532333374023,3.0083460807800293,7.274580639204942e-06,2.3228323459625244,0.9163118004798888,0.9163118004798888,0.0,158.1474151611328,170.0,33891.39453125,0.0,2367.510986328125,1.0,281.86004638671875,284.2506408691406,291.37451171875,293.6004638671875,293.1499938964844,293.1499938964844,281.54998779296875,30007.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638611435890198,1.0,0.0,0.0,3.393627166748047,3.3936476707458496,7.684604952373775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.6630859375,0.0,1785.76171875,1895.4371337890625,0.0,3065.221923828125,1.0,1.0,0.0,3.0,1.0,0.0
12062580,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.8353977799415588,0.3792864382266998,0.3442416787147522,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.9584028124809264,0.5652202367782593,0.5368937849998474,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.9031313061714172,0.4825543761253357,0.3386130034923553,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7872751355171204,0.3157620429992676,0.3023470938205719,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.6965397596359253,0.2157669216394424,0.9874354004859924,285.2120666503906,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2926025390625,285.2100830078125,1.0,0.5784852504730225,1.0,1.0,0.0,1.0,-3.013222932815552,3.0132157802581787,7.298260698007651e-06,2.326639413833618,0.917998731136322,0.917998731136322,0.0,163.01483154296875,173.0,34614.4453125,0.0,2401.425048828125,1.0,281.56072998046875,284.0024108886719,291.3381042480469,293.63482666015625,293.1499938964844,293.1499938964844,281.25,29886.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846837878227234,1.0,0.0,0.0,3.3944687843322754,3.394489288330078,7.688417440476769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.9755859375,0.0,1785.7109375,1895.4371337890625,0.0,3260.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
12062640,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.8353977799415588,0.3792864382266998,0.3442416787147522,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.9584028124809264,0.5652202367782593,0.5368937849998474,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.9031313061714172,0.4825543761253357,0.3386130034923553,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7872751355171204,0.3157620429992676,0.3023470938205719,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.6965397596359253,0.2157669216394424,0.9874354004859924,285.2120666503906,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2926025390625,285.2100830078125,1.0,0.5784852504730225,1.0,1.0,0.0,1.0,-3.013222932815552,3.0132157802581787,7.298260698007651e-06,2.326639413833618,0.917998731136322,0.917998731136322,0.0,163.01483154296875,173.0,34614.4453125,0.0,2401.425048828125,1.0,281.56072998046875,284.0024108886719,291.3381042480469,293.63482666015625,293.1499938964844,293.1499938964844,281.25,29886.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846837878227234,1.0,0.0,0.0,3.3944687843322754,3.394489288330078,7.688417440476769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.9755859375,0.0,1785.7109375,1895.4371337890625,0.0,3260.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
12062700,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8317243456840515,0.3782579600811004,0.3435388803482055,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9538854360580444,0.5642939805984497,0.5362842082977295,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9002349376678467,0.4836529195308685,0.3395443260669708,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7840425372123718,0.3155647218227386,0.3023700416088104,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6934759020805359,0.2154913246631622,0.9871390461921692,285.04742431640625,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.28326416015625,285.0369567871094,1.0,0.5798277258872986,1.0,1.0,0.0,1.0,-3.0124402046203613,3.012432813644409,7.29443763702875e-06,2.326021671295166,0.917058527469635,0.917058527469635,0.0,165.50286865234375,173.0,35223.64453125,0.0,2412.767333984375,1.0,281.3087158203125,283.8127746582031,291.33154296875,293.7209167480469,293.1499938964844,293.1499938964844,281.25,29900.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949858546257019,1.0,0.0,0.0,3.394369602203369,3.394390106201172,7.687968377467769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.3154296875,0.0,1785.7169189453125,1895.4371337890625,0.0,3356.802001953125,1.0,1.0,0.0,3.0,1.0,0.0
