time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062760,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8277724385261536,0.3770334720611572,0.3425790071487427,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9489110112190248,0.5631086826324463,0.5353450179100037,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8970270156860352,0.484548807144165,0.3402723371982574,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7805177569389343,0.3151788711547851,0.3021696209907532,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6900799870491028,0.2150370329618454,0.9859041571617126,284.9806823730469,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2725524902344,284.9784545898437,1.0,0.5809043049812317,1.0,1.0,0.0,1.0,-3.009310245513916,3.009303092956543,7.279244528035633e-06,2.3235859870910645,0.9165410995483398,0.9165410995483398,0.0,168.0529327392578,176.0,35252.890625,0.0,2420.091796875,1.0,281.2606506347656,283.7478332519531,291.2755432128906,293.6155700683594,293.1499938964844,293.1499938964844,280.95001220703125,29947.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992666602134705,1.0,0.0,0.0,3.3940467834472656,3.3940672874450684,7.686505227866292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.90966796875,0.0,1785.7364501953125,1895.4371337890625,0.0,3396.747314453125,1.0,1.0,0.0,3.0,1.0,0.0
12062820,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8202056884765625,0.374308705329895,0.3404328823089599,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.9391427636146544,0.5603384375572205,0.5330912470817566,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8910317420959473,0.4860197603702545,0.3415242731571197,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.773770272731781,0.3140928745269775,0.3014566600322723,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.6834018230438232,0.2138093709945678,0.981875479221344,284.7461853027344,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2509460449219,284.7436218261719,1.0,0.5824597477912903,1.0,1.0,0.0,1.0,-2.999830722808838,2.9998233318328857,7.23328412277624e-06,2.316192865371704,0.9119287729263306,0.9119287729263306,0.0,172.8069610595703,179.0,35833.3828125,0.0,2426.9794921875,1.0,280.96075439453125,283.4906921386719,291.22052001953125,293.5940246582031,293.1499938964844,293.1499938964844,280.6499938964844,30194.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094390869140624,1.0,0.0,0.0,3.3923263549804688,3.3923470973968506,7.678715405745606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.4033203125,0.0,1785.8392333984375,1895.4371337890625,0.0,3491.3974609375,1.0,1.0,0.0,3.0,1.0,0.0
12062880,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.8202056884765625,0.374308705329895,0.3404328823089599,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.9391427636146544,0.5603384375572205,0.5330912470817566,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8910317420959473,0.4860197603702545,0.3415242731571197,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.773770272731781,0.3140928745269775,0.3014566600322723,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.6834018230438232,0.2138093709945678,0.981875479221344,284.7461853027344,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2509460449219,284.7436218261719,1.0,0.5824597477912903,1.0,1.0,0.0,1.0,-2.999830722808838,2.9998233318328857,7.23328412277624e-06,2.316192865371704,0.9119287729263306,0.9119287729263306,0.0,172.8069610595703,179.0,35833.3828125,0.0,2426.9794921875,1.0,280.96075439453125,283.4906921386719,291.22052001953125,293.5940246582031,293.1499938964844,293.1499938964844,280.6499938964844,30194.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094390869140624,1.0,0.0,0.0,3.3923263549804688,3.3923470973968506,7.678715405745606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.4033203125,0.0,1785.8392333984375,1895.4371337890625,0.0,3491.3974609375,1.0,1.0,0.0,3.0,1.0,0.0
12062940,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.535400390625,0.8132576942443848,0.3715014159679413,0.3381418883800506,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.534912109375,0.9301678538322448,0.5573731660842896,0.5305654406547546,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.8858010768890381,0.487185001373291,0.3425096273422241,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.7677226066589355,0.3127994239330292,0.3004768788814544,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.6772404313087463,0.2123684287071228,0.9765599370002748,284.53515625,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.23101806640625,284.53240966796875,1.0,0.5833415985107422,1.0,1.0,0.0,1.0,-2.987659454345703,2.98765230178833,7.174478469096357e-06,2.306696653366089,0.9049140214920044,0.9049140214920044,0.0,176.95680236816406,179.0,36542.76171875,0.0,2425.777587890625,1.0,280.662353515625,283.2447204589844,291.1849060058594,293.5995483398437,293.1499938964844,293.1499938964844,280.6499938964844,30601.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179441928863524,1.0,0.0,0.0,3.389498949050904,3.389519453048706,7.665919952160039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.8828125,0.0,1786.0045166015625,1895.4371337890625,0.0,3570.173828125,1.0,1.0,0.0,3.0,1.0,0.0
12063000,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328063964844,0.8129724264144897,0.3713915944099426,0.338042289018631,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323486328125,0.9298043847084044,0.5572547316551208,0.5304539203643799,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325012207031,0.885593593120575,0.4872396290302276,0.3425467610359192,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.7674797177314758,0.3127472698688507,0.3004310727119446,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.6769899725914001,0.2123083025217056,0.9763147234916688,284.5325927734375,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23028564453125,284.5300598144531,1.0,0.5833677649497986,1.0,1.0,0.0,1.0,-2.987100124359131,2.987092971801758,7.171777724579442e-06,2.3062584400177,0.904657781124115,0.904657781124115,0.0,177.1215057373047,182.0,36537.9921875,0.0,2425.58984375,1.0,280.6607971191406,283.2423400878906,291.18084716796875,293.5923156738281,293.1499938964844,293.1499938964844,280.3500061035156,30617.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917909860610962,1.0,0.0,0.0,3.389382839202881,3.389403343200684,7.665394718969765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.91845703125,0.0,1786.01123046875,1895.4371337890625,0.0,3569.856689453125,1.0,1.0,0.0,3.0,1.0,0.0
12063060,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31854248046875,0.8059231638908386,0.3683136105537414,0.3355039954185486,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31805419921875,0.9210786819458008,0.5539236664772034,0.527575671672821,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182067871094,0.8806950449943542,0.4882435798645019,0.3434155881404876,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188171386719,0.7616743445396423,0.3112181723117828,0.2992150485515594,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196716308594,0.6709446310997009,0.2106329202651977,0.9698547124862672,284.3182983398437,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2107238769531,284.3157653808594,1.0,0.5838266015052795,1.0,1.0,0.0,1.0,-2.972407817840576,2.972400665283203,7.101156370481476e-06,2.294808864593506,0.894526481628418,0.894526481628418,0.0,181.05674743652344,185.0,37213.39453125,0.0,2418.66650390625,1.0,280.3608093261719,282.9934387207031,291.1505432128906,293.6018371582031,293.1499938964844,293.1499938964844,280.6499938964844,31253.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261403679847716,1.0,0.0,0.0,3.384953498840332,3.384974241256714,7.645374466846988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.43603515625,0.0,1786.2608642578125,1895.4371337890625,0.0,3645.714111328125,1.0,1.0,0.0,3.0,1.0,0.0
12063120,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31854248046875,0.8059231638908386,0.3683136105537414,0.3355039954185486,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31805419921875,0.9210786819458008,0.5539236664772034,0.527575671672821,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182067871094,0.8806950449943542,0.4882435798645019,0.3434155881404876,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188171386719,0.7616743445396423,0.3112181723117828,0.2992150485515594,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196716308594,0.6709446310997009,0.2106329202651977,0.9698547124862672,284.3182983398437,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2107238769531,284.3157653808594,1.0,0.5838266015052795,1.0,1.0,0.0,1.0,-2.972407817840576,2.972400665283203,7.101156370481476e-06,2.294808864593506,0.894526481628418,0.894526481628418,0.0,181.05674743652344,185.0,37213.39453125,0.0,2418.66650390625,1.0,280.3608093261719,282.9934387207031,291.1505432128906,293.6018371582031,293.1499938964844,293.1499938964844,280.6499938964844,31253.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261403679847716,1.0,0.0,0.0,3.384953498840332,3.384974241256714,7.645374466846988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.43603515625,0.0,1786.2608642578125,1895.4371337890625,0.0,3645.714111328125,1.0,1.0,0.0,3.0,1.0,0.0
12063180,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.8010686039924622,0.3668827712535858,0.3338318467140198,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.91526460647583,0.5522541999816895,0.5255712866783142,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732666015625,0.8782234191894531,0.4908597767353058,0.344928503036499,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.757896363735199,0.3106732666492462,0.2984786331653595,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.6667850017547607,0.209679514169693,0.9649063348770142,284.47320556640625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2065124511719,284.47430419921875,1.0,0.5843135118484497,1.0,1.0,0.0,1.0,-2.962959289550781,2.962952136993408,7.055460628180299e-06,2.2872445583343506,0.8893928527832031,0.8893928527832031,0.0,183.8154144287109,188.0,36206.640625,0.0,2415.390380859375,1.0,280.639892578125,283.1950378417969,291.0308837890625,293.3445739746094,293.1499938964844,293.1499938964844,280.95001220703125,31638.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085738658905028,1.0,0.0,0.0,3.382265329360962,3.382286071777344,7.633234986315074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.4814453125,0.0,1786.406982421875,1895.4371337890625,0.0,3483.36376953125,1.0,1.0,0.0,3.0,1.0,0.0
12063240,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730834960937,0.8010686039924622,0.3668827712535858,0.3338318467140198,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47332763671875,0.91526460647583,0.5522541999816895,0.5255712866783142,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732666015625,0.8782234191894531,0.4908597767353058,0.344928503036499,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.757896363735199,0.3106732666492462,0.2984786331653595,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.6667850017547607,0.209679514169693,0.9649063348770142,284.47320556640625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2065124511719,284.47430419921875,1.0,0.5843135118484497,1.0,1.0,0.0,1.0,-2.962959289550781,2.962952136993408,7.055460628180299e-06,2.2872445583343506,0.8893928527832031,0.8893928527832031,0.0,183.8154144287109,188.0,36206.640625,0.0,2415.390380859375,1.0,280.639892578125,283.1950378417969,291.0308837890625,293.3445739746094,293.1499938964844,293.1499938964844,280.95001220703125,31638.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085738658905028,1.0,0.0,0.0,3.382265329360962,3.382286071777344,7.633234986315074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.4814453125,0.0,1786.406982421875,1895.4371337890625,0.0,3483.36376953125,1.0,1.0,0.0,3.0,1.0,0.0
12063300,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.799902617931366,0.3667728006839752,0.3335793912410736,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.9138392210006714,0.5521146059036255,0.5252490043640137,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.8782203197479248,0.4927731454372406,0.3461317718029022,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.7570812702178955,0.3108598589897156,0.2985385656356811,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095275878906,0.6657735705375671,0.2095910757780075,0.9640681743621826,284.6151428222656,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2099609375,284.62579345703125,1.0,0.5848285555839539,1.0,1.0,0.0,1.0,-2.96277379989624,2.962766647338867,7.0543569563596975e-06,2.287005662918091,0.8885117769241333,0.8885117769241333,0.0,184.6848297119141,188.0,35466.48828125,0.0,2419.449951171875,1.0,280.8910217285156,283.37353515625,290.9823608398437,293.1830749511719,293.1499938964844,293.1499938964844,280.95001220703125,31747.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962457180023193,1.0,0.0,0.0,3.38150691986084,3.3815276622772217,7.629813012499653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.98583984375,0.0,1786.4473876953125,1895.4371337890625,0.0,3368.564208984375,1.0,1.0,0.0,3.0,1.0,0.0
12063360,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.7994427680969238,0.3669905960559845,0.3336955308914184,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.9132224321365356,0.5523700714111328,0.5253736972808838,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8789021968841553,0.4950210750102997,0.3476267158985138,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7568736672401428,0.3113221824169159,0.2988924980163574,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.6653878092765808,0.2097508162260055,0.9644125699996948,284.6789855957031,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.21649169921875,284.6810913085937,1.0,0.5855897068977356,1.0,1.0,0.0,1.0,-2.9656944274902344,2.9656875133514404,7.068088507367065e-06,2.289180517196656,0.8873984813690186,0.8873984813690186,0.0,185.3094787597656,191.0,35397.609375,0.0,2427.947265625,1.0,280.9391174316406,283.4366760253906,290.9978332519531,293.2336730957031,293.1499938964844,293.1499938964844,281.25,31808.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893167972564697,1.0,0.0,0.0,3.3810842037200928,3.3811049461364746,7.627905347362685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.5830078125,0.0,1786.4698486328125,1895.4371337890625,0.0,3303.817626953125,1.0,1.0,0.0,3.0,1.0,0.0
12063420,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7992088794708252,0.3679778575897217,0.3344368934631347,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9127795696258544,0.5535775423049927,0.5263120532035828,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8809013366699219,0.5001083016395569,0.3510327637195587,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.757124125957489,0.3127673268318176,0.3001162707805633,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6654095649719238,0.2105730175971985,0.9674713015556335,284.9109802246094,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2339172363281,284.9132995605469,1.0,0.5877580642700195,1.0,1.0,0.0,1.0,-2.9769482612609863,2.9769413471221924,7.121627731976332e-06,2.297778606414795,0.8887472748756409,0.8887472748756409,0.0,186.531982421875,194.0,34781.0703125,0.0,2454.80517578125,1.0,281.2391357421875,283.69256591796875,291.0001525878906,293.1890563964844,293.1499938964844,293.1499938964844,281.54998779296875,31741.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746005296707153,1.0,0.0,0.0,3.381552696228028,3.381573438644409,7.630019354110118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.4111328125,0.0,1786.4449462890625,1895.4371337890625,0.0,3165.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
12063480,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7992088794708252,0.3679778575897217,0.3344368934631347,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9127795696258544,0.5535775423049927,0.5263120532035828,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8809013366699219,0.5001083016395569,0.3510327637195587,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.757124125957489,0.3127673268318176,0.3001162707805633,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6654095649719238,0.2105730175971985,0.9674713015556335,284.9109802246094,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2339172363281,284.9132995605469,1.0,0.5877580642700195,1.0,1.0,0.0,1.0,-2.9769482612609863,2.9769413471221924,7.121627731976332e-06,2.297778606414795,0.8887472748756409,0.8887472748756409,0.0,186.531982421875,194.0,34781.0703125,0.0,2454.80517578125,1.0,281.2391357421875,283.69256591796875,291.0001525878906,293.1890563964844,293.1499938964844,293.1499938964844,281.54998779296875,31741.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746005296707153,1.0,0.0,0.0,3.381552696228028,3.381573438644409,7.630019354110118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.4111328125,0.0,1786.4449462890625,1895.4371337890625,0.0,3165.960693359375,1.0,1.0,0.0,3.0,1.0,0.0
12063540,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.7994511127471924,0.3694759011268616,0.3356982767581939,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.9128497242927552,0.5554289221763611,0.5279382467269897,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8833122849464417,0.5057608485221863,0.3548786342144012,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.757851779460907,0.3147105872631073,0.3018679022789001,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6660632491111755,0.2118925303220749,0.9730071425437928,285.14630126953125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2546081542969,285.14874267578125,1.0,0.590714693069458,1.0,1.0,0.0,1.0,-2.993798017501831,2.993790864944458,7.202423603303032e-06,2.310762882232666,0.8932592868804932,0.8932592868804932,0.0,187.9369964599609,197.0,34211.09375,0.0,2493.173095703125,1.0,281.5391540527344,283.95074462890625,291.0063781738281,293.1591796875,293.1499938964844,293.1499938964844,281.8500061035156,31453.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638584613800049,1.0,0.0,0.0,3.383556365966797,3.3835771083831787,7.639063710485061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.6201171875,0.0,1786.3372802734375,1895.4371337890625,0.0,3065.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
12063600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.7994511127471924,0.3694759011268616,0.3356982767581939,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.9128497242927552,0.5554289221763611,0.5279382467269897,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8833122849464417,0.5057608485221863,0.3548786342144012,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.757851779460907,0.3147105872631073,0.3018679022789001,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6660632491111755,0.2118925303220749,0.9730071425437928,285.14630126953125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2546081542969,285.14874267578125,1.0,0.590714693069458,1.0,1.0,0.0,1.0,-2.993798017501831,2.993790864944458,7.202423603303032e-06,2.310762882232666,0.8932592868804932,0.8932592868804932,0.0,187.9369964599609,197.0,34211.09375,0.0,2493.173095703125,1.0,281.5391540527344,283.95074462890625,291.0063781738281,293.1591796875,293.1499938964844,293.1499938964844,281.8500061035156,31453.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638584613800049,1.0,0.0,0.0,3.383556365966797,3.3835771083831787,7.639063710485061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.6201171875,0.0,1786.3372802734375,1895.4371337890625,0.0,3065.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
12063660,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.7998362183570862,0.3713355660438537,0.3373120129108429,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.9130370616912842,0.5577240586280823,0.5300204157829285,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.885806679725647,0.5118288993835449,0.3590348660945892,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.7587389945983887,0.3169978857040405,0.3039772808551788,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.6669972538948059,0.2135555297136306,0.9802491068840028,285.3827819824219,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2767028808594,285.3851928710937,1.0,0.5943056344985962,1.0,1.0,0.0,1.0,-3.014475107192993,3.014467716217041,7.302296125999419e-06,2.326739549636841,0.9009360671043396,0.9009360671043396,0.0,189.6370849609375,200.0,33662.69921875,0.0,2540.6435546875,1.0,281.8391418457031,284.2096252441406,291.0085754394531,293.1284484863281,293.1499938964844,293.1499938964844,281.54998779296875,30965.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552230000495911,1.0,0.0,0.0,3.3869595527648926,3.3869802951812744,7.654438149984344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.67333984375,0.0,1786.149169921875,1895.4371337890625,0.0,2984.212646484375,1.0,1.0,0.0,3.0,1.0,0.0
12063720,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.7998362183570862,0.3713355660438537,0.3373120129108429,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.9130370616912842,0.5577240586280823,0.5300204157829285,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.885806679725647,0.5118288993835449,0.3590348660945892,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.7587389945983887,0.3169978857040405,0.3039772808551788,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.6669972538948059,0.2135555297136306,0.9802491068840028,285.3827819824219,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2767028808594,285.3851928710937,1.0,0.5943056344985962,1.0,1.0,0.0,1.0,-3.014475107192993,3.014467716217041,7.302296125999419e-06,2.326739549636841,0.9009360671043396,0.9009360671043396,0.0,189.6370849609375,200.0,33662.69921875,0.0,2540.6435546875,1.0,281.8391418457031,284.2096252441406,291.0085754394531,293.1284484863281,293.1499938964844,293.1499938964844,281.54998779296875,30965.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552230000495911,1.0,0.0,0.0,3.3869595527648926,3.3869802951812744,7.654438149984344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.67333984375,0.0,1786.149169921875,1895.4371337890625,0.0,2984.212646484375,1.0,1.0,0.0,3.0,1.0,0.0
12063780,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.7977966666221619,0.3713285326957702,0.3379915654659271,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.9105269908905028,0.5580977201461792,0.5311318039894104,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8858217597007751,0.5160061120986938,0.3624641001224518,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.7576993107795715,0.3181716799736023,0.305583119392395,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.6661926507949829,0.214452177286148,0.9861385226249696,285.1903076171875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2796630859375,285.18853759765625,1.0,0.5979592204093933,1.0,1.0,0.0,1.0,-3.0297772884368896,3.029769897460937,7.377188921964262e-06,2.338791847229004,0.9026275873184204,0.9026275873184204,0.0,192.73629760742188,203.0,34407.6953125,0.0,2585.638671875,1.0,281.5600891113281,283.991455078125,291.1063842773437,293.3529357910156,293.1499938964844,293.1499938964844,281.25,30819.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748916983604431,1.0,0.0,0.0,3.387974977493286,3.387995719909668,7.659028824491543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1787109375,0.0,1786.091796875,1895.4371337890625,0.0,3168.691162109375,1.0,1.0,0.0,3.0,1.0,0.0
12063840,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.7977966666221619,0.3713285326957702,0.3379915654659271,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.9105269908905028,0.5580977201461792,0.5311318039894104,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8858217597007751,0.5160061120986938,0.3624641001224518,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.7576993107795715,0.3181716799736023,0.305583119392395,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.6661926507949829,0.214452177286148,0.9861385226249696,285.1903076171875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2796630859375,285.18853759765625,1.0,0.5979592204093933,1.0,1.0,0.0,1.0,-3.0297772884368896,3.029769897460937,7.377188921964262e-06,2.338791847229004,0.9026275873184204,0.9026275873184204,0.0,192.73629760742188,203.0,34407.6953125,0.0,2585.638671875,1.0,281.5600891113281,283.991455078125,291.1063842773437,293.3529357910156,293.1499938964844,293.1499938964844,281.25,30819.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748916983604431,1.0,0.0,0.0,3.387974977493286,3.387995719909668,7.659028824491543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1787109375,0.0,1786.091796875,1895.4371337890625,0.0,3168.691162109375,1.0,1.0,0.0,3.0,1.0,0.0
12063900,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7953801155090332,0.3706138730049133,0.3376489877700805,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9077541828155518,0.5574503540992737,0.5308765172958374,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8844401836395264,0.5173768401145935,0.3636475205421448,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.756010115146637,0.3182168006896972,0.3058846294879913,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6646451354026794,0.2144599258899688,0.9872535467147828,285.02667236328125,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2745361328125,285.016357421875,1.0,0.5994865894317627,1.0,1.0,0.0,1.0,-3.0321907997131348,3.0321834087371826,7.389142865577014e-06,2.34073805809021,0.9015610218048096,0.9015610218048096,0.0,194.92030334472656,203.0,35020.890625,0.0,2601.537841796875,1.0,281.3088073730469,283.8032531738281,291.1378479003906,293.49090576171875,293.1499938964844,293.1499938964844,281.25,30843.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873975872993469,1.0,0.0,0.0,3.387811183929444,3.387831926345825,7.658288723177975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.482421875,0.0,1786.10107421875,1895.4371337890625,0.0,3285.86181640625,1.0,1.0,0.0,3.0,1.0,0.0
12063960,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7922583222389221,0.3695695698261261,0.3369022309780121,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9043009281158448,0.5563830137252808,0.5301150679588318,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8823652863502502,0.5184094905853271,0.3645074665546417,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7537214159965515,0.3179672658443451,0.3058545589447021,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6624809503555298,0.2142057120800018,0.9870671033859252,284.9593505859375,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2665100097656,284.95703125,1.0,0.6007400751113892,1.0,1.0,0.0,1.0,-3.031156539916992,3.031149387359619,7.384251148323528e-06,2.3400022983551025,0.9008968472480774,0.9008968472480774,0.0,197.384033203125,206.0,35042.859375,0.0,2612.293701171875,1.0,281.2606811523437,283.738037109375,291.1048889160156,293.4175720214844,293.1499938964844,293.1499938964844,280.95001220703125,30904.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937118649482727,1.0,0.0,0.0,3.387384414672852,3.3874049186706543,7.656358320673462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.72998046875,0.0,1786.125244140625,1895.4371337890625,0.0,3344.90283203125,1.0,1.0,0.0,3.0,1.0,0.0
12064020,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.7856462001800537,0.3669894933700561,0.3349453806877136,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8972280025482178,0.5535656809806824,0.527899980545044,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8778858184814453,0.5199316740036011,0.3658435344696045,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.748763382434845,0.316949188709259,0.3052679002285003,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.6576339602470398,0.2131976783275604,0.9842881560325624,284.7196960449219,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.24774169921875,284.717041015625,1.0,0.6025674343109131,1.0,1.0,0.0,1.0,-3.0237088203430176,3.023701429367065,7.348139661189634e-06,2.334308862686157,0.8959048986434937,0.8959048986434937,0.0,202.27003479003903,209.0,35581.2890625,0.0,2623.239013671875,1.0,280.9607849121094,283.4780578613281,291.0773620605469,293.42828369140625,293.1499938964844,293.1499938964844,281.25,31206.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062165021896362,1.0,0.0,0.0,3.385282516479492,3.385303258895874,7.64686035381601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.2421875,0.0,1786.24267578125,1895.4371337890625,0.0,3461.45849609375,1.0,1.0,0.0,3.0,1.0,0.0
12064080,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.7856462001800537,0.3669894933700561,0.3349453806877136,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8972280025482178,0.5535656809806824,0.527899980545044,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8778858184814453,0.5199316740036011,0.3658435344696045,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.748763382434845,0.316949188709259,0.3052679002285003,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.6576339602470398,0.2131976783275604,0.9842881560325624,284.7196960449219,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.24774169921875,284.717041015625,1.0,0.6025674343109131,1.0,1.0,0.0,1.0,-3.0237088203430176,3.023701429367065,7.348139661189634e-06,2.334308862686157,0.8959048986434937,0.8959048986434937,0.0,202.27003479003903,209.0,35581.2890625,0.0,2623.239013671875,1.0,280.9607849121094,283.4780578613281,291.0773620605469,293.42828369140625,293.1499938964844,293.1499938964844,281.25,31206.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062165021896362,1.0,0.0,0.0,3.385282516479492,3.385303258895874,7.64686035381601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.2421875,0.0,1786.24267578125,1895.4371337890625,0.0,3461.45849609375,1.0,1.0,0.0,3.0,1.0,0.0
12064140,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7811864614486694,0.3660604655742645,0.333705872297287,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8923179507255554,0.5523384809494019,0.5263023972511292,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8755820393562317,0.5231612920761108,0.3677482903003692,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7454208731651306,0.316801369190216,0.3049208521842956,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6541666984558105,0.212719589471817,0.9816553592681884,284.9034118652344,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2447814941406,284.9048156738281,1.0,0.604021430015564,1.0,1.0,0.0,1.0,-3.018991708755493,3.018984317779541,7.324771104322281e-06,2.3304712772369385,0.8967409729957581,0.8967409729957581,0.0,205.78976440429688,212.0,34772.4609375,0.0,2632.341552734375,1.0,281.23992919921875,283.69110107421875,290.9659118652344,293.18438720703125,293.1499938964844,293.1499938964844,281.54998779296875,31186.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887172341346741,1.0,0.0,0.0,3.3854217529296875,3.3854424953460693,7.647489610462799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.94140625,0.0,1786.2349853515625,1895.4371337890625,0.0,3298.208984375,1.0,1.0,0.0,3.0,1.0,0.0
12064200,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7811864614486694,0.3660604655742645,0.333705872297287,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8923179507255554,0.5523384809494019,0.5263023972511292,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8755820393562317,0.5231612920761108,0.3677482903003692,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7454208731651306,0.316801369190216,0.3049208521842956,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6541666984558105,0.212719589471817,0.9816553592681884,284.9034118652344,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2447814941406,284.9048156738281,1.0,0.604021430015564,1.0,1.0,0.0,1.0,-3.018991708755493,3.018984317779541,7.324771104322281e-06,2.3304712772369385,0.8967409729957581,0.8967409729957581,0.0,205.78976440429688,212.0,34772.4609375,0.0,2632.341552734375,1.0,281.23992919921875,283.69110107421875,290.9659118652344,293.18438720703125,293.1499938964844,293.1499938964844,281.54998779296875,31186.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887172341346741,1.0,0.0,0.0,3.3854217529296875,3.3854424953460693,7.647489610462799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.94140625,0.0,1786.2349853515625,1895.4371337890625,0.0,3298.208984375,1.0,1.0,0.0,3.0,1.0,0.0
12064260,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7800211906433105,0.3667260706424713,0.3340825140476227,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.8908010721206665,0.5529601573944092,0.5265904068946838,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8765172362327576,0.5280357003211975,0.3709457218647003,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.7447583079338074,0.3178703784942627,0.305742472410202,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.6533122062683105,0.2132348269224167,0.9832420945167542,285.1220397949219,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2566223144531,285.12384033203125,1.0,0.6060754656791687,1.0,1.0,0.0,1.0,-3.026519060134888,3.0265116691589355,7.361078587564407e-06,2.336169719696045,0.9008125066757202,0.9008125066757202,0.0,207.69677734375,215.0,34039.015625,0.0,2656.67041015625,1.0,281.5392150878906,283.9367980957031,290.9535217285156,293.0995788574219,293.1499938964844,293.1499938964844,281.25,30943.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691287040710449,1.0,0.0,0.0,3.3871161937713623,3.387136936187744,7.65514641898335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.06298828125,0.0,1786.140380859375,1895.4371337890625,0.0,3114.637451171875,1.0,1.0,0.0,3.0,1.0,0.0
12064320,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7800211906433105,0.3667260706424713,0.3340825140476227,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.8908010721206665,0.5529601573944092,0.5265904068946838,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8765172362327576,0.5280357003211975,0.3709457218647003,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.7447583079338074,0.3178703784942627,0.305742472410202,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.6533122062683105,0.2132348269224167,0.9832420945167542,285.1220397949219,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2566223144531,285.12384033203125,1.0,0.6060754656791687,1.0,1.0,0.0,1.0,-3.026519060134888,3.0265116691589355,7.361078587564407e-06,2.336169719696045,0.9008125066757202,0.9008125066757202,0.0,207.69677734375,215.0,34039.015625,0.0,2656.67041015625,1.0,281.5392150878906,283.9367980957031,290.9535217285156,293.0995788574219,293.1499938964844,293.1499938964844,281.25,30943.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691287040710449,1.0,0.0,0.0,3.3871161937713623,3.387136936187744,7.65514641898335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.06298828125,0.0,1786.140380859375,1895.4371337890625,0.0,3114.637451171875,1.0,1.0,0.0,3.0,1.0,0.0
12064380,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.777816116809845,0.3659803569316864,0.3340221047401428,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8883197903633118,0.5522685050964355,0.5265900492668152,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8763466477394104,0.5313906073570251,0.3737609386444092,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.743446946144104,0.3182523548603058,0.3065209090709686,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6520095467567444,0.2133792638778686,0.9853804111480712,284.9176330566406,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2554626464844,284.9153747558594,1.0,0.6084223389625549,1.0,1.0,0.0,1.0,-3.0333495140075684,3.033342123031616,7.394748081424041e-06,2.341614246368408,0.8987849950790405,0.8987849950790405,0.0,210.39361572265625,218.0,34651.08984375,0.0,2683.822509765625,1.0,281.26007080078125,283.7101745605469,291.0732421875,293.3307800292969,293.1499938964844,293.1499938964844,281.54998779296875,31038.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810377717018127,1.0,0.0,0.0,3.386452436447144,3.3864729404449463,7.652145654901688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.8720703125,0.0,1786.1776123046875,1895.4371337890625,0.0,3226.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
12064440,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.777816116809845,0.3659803569316864,0.3340221047401428,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8883197903633118,0.5522685050964355,0.5265900492668152,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8763466477394104,0.5313906073570251,0.3737609386444092,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.743446946144104,0.3182523548603058,0.3065209090709686,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6520095467567444,0.2133792638778686,0.9853804111480712,284.9176330566406,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2554626464844,284.9153747558594,1.0,0.6084223389625549,1.0,1.0,0.0,1.0,-3.0333495140075684,3.033342123031616,7.394748081424041e-06,2.341614246368408,0.8987849950790405,0.8987849950790405,0.0,210.39361572265625,218.0,34651.08984375,0.0,2683.822509765625,1.0,281.26007080078125,283.7101745605469,291.0732421875,293.3307800292969,293.1499938964844,293.1499938964844,281.54998779296875,31038.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810377717018127,1.0,0.0,0.0,3.386452436447144,3.3864729404449463,7.652145654901688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.8720703125,0.0,1786.1776123046875,1895.4371337890625,0.0,3226.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
12064500,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7759500741958618,0.3656550645828247,0.3335785865783691,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8862920999526978,0.551892876625061,0.5261003375053406,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8754991292953491,0.5331522822380066,0.3748414218425751,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.74217689037323,0.3183991611003876,0.3066130876541137,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6507729887962341,0.2133925855159759,0.9854278564453124,285.0516052246094,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2550354003906,285.0606384277344,1.0,0.6094507575035095,1.0,1.0,0.0,1.0,-3.033691167831421,3.0336837768554688,7.396324235742213e-06,2.3418400287628174,0.9007259607315063,0.9007259607315063,0.0,212.1332397460937,218.0,33989.90625,0.0,2693.491455078125,1.0,281.494873046875,283.8717346191406,291.0056457519531,293.137939453125,293.1499938964844,293.1499938964844,281.54998779296875,30963.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741887211799622,1.0,0.0,0.0,3.386971950531006,3.386992692947388,7.654494424969016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.61328125,0.0,1786.1484375,1895.4371337890625,0.0,3162.098876953125,1.0,1.0,0.0,3.0,1.0,0.0
12064560,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7749693393707275,0.3658076822757721,0.3336014449596405,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.8851293325424194,0.5520075559616089,0.5260800123214722,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.8755387663841248,0.5354208946228027,0.3763187229633331,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7415648102760315,0.3188482820987701,0.3069710731506347,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.6501438617706299,0.21363066136837,0.9863036274909972,285.1059265136719,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.25927734375,285.1073913574219,1.0,0.6105897426605225,1.0,1.0,0.0,1.0,-3.036947727203369,3.036940336227417,7.412063041556394e-06,2.3442907333374023,0.902359127998352,0.902359127998352,0.0,213.4150238037109,221.0,33889.7421875,0.0,2706.477294921875,1.0,281.5400085449219,283.9270935058594,291.00213623046875,293.1597595214844,293.1499938964844,293.1499938964844,281.25,30840.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694295883178711,1.0,0.0,0.0,3.3878347873687744,3.387855529785156,7.658395020371245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.65380859375,0.0,1786.0997314453125,1895.4371337890625,0.0,3117.45947265625,1.0,1.0,0.0,3.0,1.0,0.0
