time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064620,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7721036076545715,0.3647296130657196,0.3331814706325531,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.881918728351593,0.5508530139923096,0.5255841016769409,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8746535778045654,0.5384306311607361,0.378852367401123,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7396858334541321,0.3189376294612884,0.3074565529823303,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6483244895935059,0.2135631889104843,0.987514853477478,284.8965148925781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2549133300781,284.8941345214844,1.0,0.6128301620483398,1.0,1.0,0.0,1.0,-3.040943622589112,3.040936231613159,7.431917765643448e-06,2.347517728805542,0.9000113606452942,0.9000113606452942,0.0,216.56964111328125,224.0,34461.89453125,0.0,2730.635986328125,1.0,281.2601013183594,283.69659423828125,291.0875244140625,293.3417053222656,293.1499938964844,293.1499938964844,280.95001220703125,30955.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812334537506104,1.0,0.0,0.0,3.3870317935943604,3.387052536010742,7.654764999642794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.08203125,0.0,1786.1451416015625,1895.4371337890625,0.0,3228.138916015625,1.0,1.0,0.0,3.0,1.0,0.0
12064680,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7721036076545715,0.3647296130657196,0.3331814706325531,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.881918728351593,0.5508530139923096,0.5255841016769409,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8746535778045654,0.5384306311607361,0.378852367401123,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7396858334541321,0.3189376294612884,0.3074565529823303,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6483244895935059,0.2135631889104843,0.987514853477478,284.8965148925781,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2549133300781,284.8941345214844,1.0,0.6128301620483398,1.0,1.0,0.0,1.0,-3.040943622589112,3.040936231613159,7.431917765643448e-06,2.347517728805542,0.9000113606452942,0.9000113606452942,0.0,216.56964111328125,224.0,34461.89453125,0.0,2730.635986328125,1.0,281.2601013183594,283.69659423828125,291.0875244140625,293.3417053222656,293.1499938964844,293.1499938964844,280.95001220703125,30955.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812334537506104,1.0,0.0,0.0,3.3870317935943604,3.387052536010742,7.654764999642794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.08203125,0.0,1786.1451416015625,1895.4371337890625,0.0,3228.138916015625,1.0,1.0,0.0,3.0,1.0,0.0
12064740,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.7670660018920898,0.3623387217521667,0.3314323723316192,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.8764925599098206,0.5481606721878052,0.5235260128974915,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.8715643882751465,0.5400295257568359,0.3802726566791534,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.7360537052154541,0.3180072009563446,0.3069601655006408,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.6448127627372742,0.2126736342906952,0.9851953983306884,284.67169189453125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.23876953125,284.6695556640625,1.0,0.6144170165061951,1.0,1.0,0.0,1.0,-3.034697771072388,3.0346903800964355,7.401606126222759e-06,2.3427751064300537,0.8944472670555115,0.8944472670555115,0.0,220.8090057373047,227.0,35085.2421875,0.0,2740.3505859375,1.0,280.9608459472656,283.44287109375,291.1049499511719,293.4149169921875,293.1499938964844,293.1499938964844,281.25,31300.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945677280426025,1.0,0.0,0.0,3.3846240043640137,3.3846447467803955,7.643885169272835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.46533203125,0.0,1786.2789306640625,1895.4371337890625,0.0,3352.897216796875,1.0,1.0,0.0,3.0,1.0,0.0
12064800,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.7670660018920898,0.3623387217521667,0.3314323723316192,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.8764925599098206,0.5481606721878052,0.5235260128974915,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.8715643882751465,0.5400295257568359,0.3802726566791534,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.7360537052154541,0.3180072009563446,0.3069601655006408,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.6448127627372742,0.2126736342906952,0.9851953983306884,284.67169189453125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.23876953125,284.6695556640625,1.0,0.6144170165061951,1.0,1.0,0.0,1.0,-3.034697771072388,3.0346903800964355,7.401606126222759e-06,2.3427751064300537,0.8944472670555115,0.8944472670555115,0.0,220.8090057373047,227.0,35085.2421875,0.0,2740.3505859375,1.0,280.9608459472656,283.44287109375,291.1049499511719,293.4149169921875,293.1499938964844,293.1499938964844,281.25,31300.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945677280426025,1.0,0.0,0.0,3.3846240043640137,3.3846447467803955,7.643885169272835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.46533203125,0.0,1786.2789306640625,1895.4371337890625,0.0,3352.897216796875,1.0,1.0,0.0,3.0,1.0,0.0
12064860,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7633435130119324,0.3613258004188537,0.3301842212677002,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8723437190055847,0.5467684268951416,0.5218533277511597,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8698171377182007,0.5431385636329651,0.3821287453174591,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7333115935325623,0.3177811801433563,0.3065803945064544,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6420374512672424,0.2122102528810501,0.9827539324760436,284.8329162597656,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2366027832031,284.8346252441406,1.0,0.6157307028770447,1.0,1.0,0.0,1.0,-3.03001356124878,3.0300064086914062,7.378367172350408e-06,2.3389859199523926,0.8941548466682434,0.8941548466682434,0.0,224.115966796875,230.0,34106.359375,0.0,2748.279296875,1.0,281.2398681640625,283.6449890136719,291.00341796875,293.1830139160156,293.1499938964844,293.1499938964844,281.54998779296875,31352.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783085942268372,1.0,0.0,0.0,3.384264707565308,3.384285449981689,7.642262858098547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.197265625,0.0,1786.2987060546875,1895.4371337890625,0.0,3200.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
12064920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7633435130119324,0.3613258004188537,0.3301842212677002,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8723437190055847,0.5467684268951416,0.5218533277511597,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8698171377182007,0.5431385636329651,0.3821287453174591,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7333115935325623,0.3177811801433563,0.3065803945064544,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6420374512672424,0.2122102528810501,0.9827539324760436,284.8329162597656,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2366027832031,284.8346252441406,1.0,0.6157307028770447,1.0,1.0,0.0,1.0,-3.03001356124878,3.0300064086914062,7.378367172350408e-06,2.3389859199523926,0.8941548466682434,0.8941548466682434,0.0,224.115966796875,230.0,34106.359375,0.0,2748.279296875,1.0,281.2398681640625,283.6449890136719,291.00341796875,293.1830139160156,293.1499938964844,293.1499938964844,281.54998779296875,31352.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783085942268372,1.0,0.0,0.0,3.384264707565308,3.384285449981689,7.642262858098547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.197265625,0.0,1786.2987060546875,1895.4371337890625,0.0,3200.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
12064980,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.762226402759552,0.3618042171001434,0.3304022848606109,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8708451986312866,0.547042965888977,0.5218397974967957,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8706761598587036,0.5478413701057434,0.3852065801620483,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7326611876487732,0.3186836540699005,0.3072573840618133,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6412755250930786,0.2126633524894714,0.9841232299804688,285.0459289550781,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2491455078125,285.0475158691406,1.0,0.6176213622093201,1.0,1.0,0.0,1.0,-3.036409378051758,3.0364019870758057,7.409288173221283e-06,2.343812704086304,0.8971731066703796,0.8971731066703796,0.0,226.03717041015625,233.0,33314.171875,0.0,2770.80908203125,1.0,281.5391845703125,283.8869323730469,290.9909973144531,293.0954284667969,293.1499938964844,293.1499938964844,281.8500061035156,31174.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585774302482605,1.0,0.0,0.0,3.385505437850952,3.385526180267334,7.647867050764035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.73681640625,0.0,1786.2303466796875,1895.4371337890625,0.0,3015.663818359375,1.0,1.0,0.0,3.0,1.0,0.0
12065040,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.762226402759552,0.3618042171001434,0.3304022848606109,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8708451986312866,0.547042965888977,0.5218397974967957,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8706761598587036,0.5478413701057434,0.3852065801620483,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7326611876487732,0.3186836540699005,0.3072573840618133,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6412755250930786,0.2126633524894714,0.9841232299804688,285.0459289550781,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2491455078125,285.0475158691406,1.0,0.6176213622093201,1.0,1.0,0.0,1.0,-3.036409378051758,3.0364019870758057,7.409288173221283e-06,2.343812704086304,0.8971731066703796,0.8971731066703796,0.0,226.03717041015625,233.0,33314.171875,0.0,2770.80908203125,1.0,281.5391845703125,283.8869323730469,290.9909973144531,293.0954284667969,293.1499938964844,293.1499938964844,281.8500061035156,31174.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585774302482605,1.0,0.0,0.0,3.385505437850952,3.385526180267334,7.647867050764035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.73681640625,0.0,1786.2303466796875,1895.4371337890625,0.0,3015.663818359375,1.0,1.0,0.0,3.0,1.0,0.0
12065100,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7620334029197693,0.3623113930225372,0.3307707011699676,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.8704870939254761,0.5475274920463562,0.5221827030181885,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8714545965194702,0.5504850745201111,0.3869586288928985,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.7326743006706238,0.3193918466567993,0.307853639125824,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.6412655115127563,0.2131289988756179,0.9859278202056884,285.2047119140625,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2572021484375,285.2145690917969,1.0,0.6188222169876099,1.0,1.0,0.0,1.0,-3.0422537326812744,3.0422463417053223,7.437789918185443e-06,2.34830379486084,0.9004023671150208,0.9004023671150208,0.0,226.89382934570312,233.0,32661.578125,0.0,2786.80078125,1.0,281.791015625,284.07257080078125,290.9744873046875,292.9844055175781,293.1499938964844,293.1499938964844,281.8500061035156,31005.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476107716560364,1.0,0.0,0.0,3.386682510375977,3.3867032527923584,7.653186457901029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.4736328125,0.0,1786.1646728515625,1895.4371337890625,0.0,2912.897705078125,1.0,1.0,0.0,3.0,1.0,0.0
12065160,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.7621548175811768,0.3629916310310364,0.331369012594223,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8704504370689392,0.5482301712036133,0.5228095054626465,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8725440502166748,0.5533179640769958,0.3889119923114776,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7329553365707397,0.3202623426914215,0.308645486831665,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.6415371894836426,0.2137475609779358,0.9885370135307312,285.264892578125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2668151855469,285.2666320800781,1.0,0.6202180981636047,1.0,1.0,0.0,1.0,-3.050160646438598,3.0501532554626465,7.476467999367742e-06,2.3543925285339355,0.9031580090522766,0.9031580090522766,0.0,227.65235900878903,236.0,32582.287109375,0.0,2806.435791015625,1.0,281.8392944335937,284.1335144042969,291.0126953125,293.06549072265625,293.1499938964844,293.1499938964844,281.54998779296875,30806.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424896001815796,1.0,0.0,0.0,3.3880650997161865,3.3880858421325684,7.659436391804775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.05908203125,0.0,1786.086669921875,1895.4371337890625,0.0,2864.98388671875,1.0,1.0,0.0,3.0,1.0,0.0
12065220,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7604499459266663,0.3624720871448517,0.3315589427947998,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8684356212615967,0.5477154850959778,0.5230448246002197,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8726517558097839,0.5568785071372986,0.3919282555580139,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7320541739463806,0.3208604156970978,0.3096871376037597,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.64081871509552,0.2142149358987808,0.9923708438873292,285.05828857421875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2669982910156,285.0559997558594,1.0,0.6229936480522156,1.0,1.0,0.0,1.0,-3.0601747035980225,3.060167074203491,7.526152330683544e-06,2.362337589263916,0.902990221977234,0.902990221977234,0.0,230.53306579589844,239.0,33184.3125,0.0,2841.43408203125,1.0,281.5600891113281,283.905517578125,291.1390075683594,293.3086853027344,293.1499938964844,293.1499938964844,281.25,30780.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858188807964325,1.0,0.0,0.0,3.38824725151062,3.388267755508423,7.660259484509879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.70703125,0.0,1786.0762939453125,1895.4371337890625,0.0,3012.019287109375,1.0,1.0,0.0,3.0,1.0,0.0
12065280,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7604499459266663,0.3624720871448517,0.3315589427947998,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8684356212615967,0.5477154850959778,0.5230448246002197,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8726517558097839,0.5568785071372986,0.3919282555580139,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7320541739463806,0.3208604156970978,0.3096871376037597,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.64081871509552,0.2142149358987808,0.9923708438873292,285.05828857421875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2669982910156,285.0559997558594,1.0,0.6229936480522156,1.0,1.0,0.0,1.0,-3.0601747035980225,3.060167074203491,7.526152330683544e-06,2.362337589263916,0.902990221977234,0.902990221977234,0.0,230.53306579589844,239.0,33184.3125,0.0,2841.43408203125,1.0,281.5600891113281,283.905517578125,291.1390075683594,293.3086853027344,293.1499938964844,293.1499938964844,281.25,30780.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858188807964325,1.0,0.0,0.0,3.38824725151062,3.388267755508423,7.660259484509879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.70703125,0.0,1786.0762939453125,1895.4371337890625,0.0,3012.019287109375,1.0,1.0,0.0,3.0,1.0,0.0
12065340,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7561585307121277,0.3604350686073303,0.3301477432250976,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.863747775554657,0.5453818440437317,0.5213626027107239,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8700747489929199,0.5587945580482483,0.3935863077640533,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7289925813674927,0.3202301263809204,0.3095048666000366,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6380448341369629,0.2136856168508529,0.9918028712272644,284.84814453125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.25311279296875,284.8460693359375,1.0,0.6250379681587219,1.0,1.0,0.0,1.0,-3.057557344436645,3.0575497150421143,7.513545369874919e-06,2.360427141189575,0.8999077677726746,0.8999077677726746,0.0,234.87803649902344,242.0,33917.546875,0.0,2858.84521484375,1.0,281.2608337402344,283.65869140625,291.1612243652344,293.400146484375,293.1499938964844,293.1499938964844,280.95001220703125,30957.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758105039596558,1.0,0.0,0.0,3.3870153427124023,3.387036085128784,7.654691103198275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.30908203125,0.0,1786.14599609375,1895.4371337890625,0.0,3177.306640625,1.0,1.0,0.0,3.0,1.0,0.0
12065400,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7561585307121277,0.3604350686073303,0.3301477432250976,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.863747775554657,0.5453818440437317,0.5213626027107239,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8700747489929199,0.5587945580482483,0.3935863077640533,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7289925813674927,0.3202301263809204,0.3095048666000366,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6380448341369629,0.2136856168508529,0.9918028712272644,284.84814453125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.25311279296875,284.8460693359375,1.0,0.6250379681587219,1.0,1.0,0.0,1.0,-3.057557344436645,3.0575497150421143,7.513545369874919e-06,2.360427141189575,0.8999077677726746,0.8999077677726746,0.0,234.87803649902344,242.0,33917.546875,0.0,2858.84521484375,1.0,281.2608337402344,283.65869140625,291.1612243652344,293.400146484375,293.1499938964844,293.1499938964844,280.95001220703125,30957.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758105039596558,1.0,0.0,0.0,3.3870153427124023,3.387036085128784,7.654691103198275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.30908203125,0.0,1786.14599609375,1895.4371337890625,0.0,3177.306640625,1.0,1.0,0.0,3.0,1.0,0.0
12065460,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.751309335231781,0.3578580021858215,0.3281282186508178,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.8584417104721069,0.5422978401184082,0.518805205821991,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.8669121861457825,0.5600902438163757,0.3947176933288574,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.7252901792526245,0.3189955651760101,0.3086565434932709,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.6345759630203247,0.2125866264104843,0.9883498549461364,284.6431884765625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.23358154296875,284.6409606933594,1.0,0.6263464093208313,1.0,1.0,0.0,1.0,-3.0482492446899414,3.0482418537139893,7.467930572602199e-06,2.353267431259156,0.8941733241081238,0.8941733241081238,0.0,239.32530212402344,245.0,34650.91796875,0.0,2863.30859375,1.0,280.9608459472656,283.41241455078125,291.1523132324219,293.4420166015625,293.1499938964844,293.1499938964844,281.25,31315.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894868493080139,1.0,0.0,0.0,3.384519100189209,3.384539842605591,7.643411095159536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.0888671875,0.0,1786.28466796875,1895.4371337890625,0.0,3305.408447265625,1.0,1.0,0.0,3.0,1.0,0.0
12065520,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.751309335231781,0.3578580021858215,0.3281282186508178,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.8584417104721069,0.5422978401184082,0.518805205821991,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.8669121861457825,0.5600902438163757,0.3947176933288574,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.7252901792526245,0.3189955651760101,0.3086565434932709,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.6345759630203247,0.2125866264104843,0.9883498549461364,284.6431884765625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.23358154296875,284.6409606933594,1.0,0.6263464093208313,1.0,1.0,0.0,1.0,-3.0482492446899414,3.0482418537139893,7.467930572602199e-06,2.353267431259156,0.8941733241081238,0.8941733241081238,0.0,239.32530212402344,245.0,34650.91796875,0.0,2863.30859375,1.0,280.9608459472656,283.41241455078125,291.1523132324219,293.4420166015625,293.1499938964844,293.1499938964844,281.25,31315.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894868493080139,1.0,0.0,0.0,3.384519100189209,3.384539842605591,7.643411095159536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.0888671875,0.0,1786.28466796875,1895.4371337890625,0.0,3305.408447265625,1.0,1.0,0.0,3.0,1.0,0.0
12065580,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.7479663491249084,0.3567222356796264,0.3267761468887329,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8546573519706726,0.5406444072723389,0.5168874263763428,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.865333080291748,0.5630120635032654,0.396434873342514,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7226595878601074,0.3185667991638183,0.3080755174160003,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.6320120692253113,0.2120009660720825,0.985310435295105,284.8001708984375,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.23052978515625,284.8013610839844,1.0,0.6274292469024658,1.0,1.0,0.0,1.0,-3.0420174598693848,3.0420100688934326,7.436992746079341e-06,2.3482728004455566,0.8934195637702942,0.8934195637702942,0.0,242.5873870849609,248.0,33633.83203125,0.0,2867.759765625,1.0,281.2398681640625,283.6118469238281,291.0414733886719,293.19610595703125,293.1499938964844,293.1499938964844,281.54998779296875,31398.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726071119308472,1.0,0.0,0.0,3.3839428424835205,3.3839635848999023,7.640809371878277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3125,0.0,1786.3162841796875,1895.4371337890625,0.0,3147.26513671875,1.0,1.0,0.0,3.0,1.0,0.0
12065640,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.7479663491249084,0.3567222356796264,0.3267761468887329,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8546573519706726,0.5406444072723389,0.5168874263763428,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.865333080291748,0.5630120635032654,0.396434873342514,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7226595878601074,0.3185667991638183,0.3080755174160003,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.6320120692253113,0.2120009660720825,0.985310435295105,284.8001708984375,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.23052978515625,284.8013610839844,1.0,0.6274292469024658,1.0,1.0,0.0,1.0,-3.0420174598693848,3.0420100688934326,7.436992746079341e-06,2.3482728004455566,0.8934195637702942,0.8934195637702942,0.0,242.5873870849609,248.0,33633.83203125,0.0,2867.759765625,1.0,281.2398681640625,283.6118469238281,291.0414733886719,293.19610595703125,293.1499938964844,293.1499938964844,281.54998779296875,31398.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726071119308472,1.0,0.0,0.0,3.3839428424835205,3.3839635848999023,7.640809371878277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3125,0.0,1786.3162841796875,1895.4371337890625,0.0,3147.26513671875,1.0,1.0,0.0,3.0,1.0,0.0
12065700,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7471688389778137,0.3567042648792267,0.3266316056251526,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8536554574966431,0.5404260754585266,0.5165280103683472,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8654466867446899,0.5650758147239685,0.3977473080158233,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7220749855041504,0.3187740445137024,0.3081741034984588,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6314103603363037,0.2120478302240371,0.9851826429367064,284.9347229003906,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2351379394531,284.943115234375,1.0,0.6281613707542419,1.0,1.0,0.0,1.0,-3.0429491996765137,3.042941808700561,7.441406523867045e-06,2.3489317893981934,0.8946123719215393,0.8946123719215393,0.0,243.68096923828125,248.0,32793.609375,0.0,2875.310791015625,1.0,281.4910888671875,283.785400390625,290.9985046386719,293.0395202636719,293.1499938964844,293.1499938964844,281.54998779296875,31357.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859546422958374,1.0,0.0,0.0,3.3842313289642334,3.3842520713806152,7.642111654604378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.69384765625,0.0,1786.300537109375,1895.4371337890625,0.0,3024.7509765625,1.0,1.0,0.0,3.0,1.0,0.0
12065760,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7468281984329224,0.3569381833076477,0.3267999291419983,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8531197309494019,0.5405036211013794,0.5165369510650635,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.866030752658844,0.5674123167991638,0.3993317186832428,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7218968272209167,0.3192092180252075,0.3085324466228485,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6312021613121033,0.2122976183891296,0.9860675930976868,284.9866943359375,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2425842285156,284.9882202148437,1.0,0.6290830969810486,1.0,1.0,0.0,1.0,-3.0465574264526367,3.046550035476685,7.458961135853315e-06,2.3516733646392822,0.8954228162765503,0.8954228162765503,0.0,244.5377960205078,251.0,32658.453125,0.0,2887.024169921875,1.0,281.539306640625,283.8413391113281,291.0211181640625,293.0907897949219,293.1499938964844,293.1499938964844,281.8500061035156,31284.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515356183052063,1.0,0.0,0.0,3.384735584259033,3.384756326675415,7.644389938832319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.2861328125,0.0,1786.2728271484375,1895.4371337890625,0.0,2949.65576171875,1.0,1.0,0.0,3.0,1.0,0.0
12065820,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.7464916110038757,0.357761025428772,0.3274701535701751,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.852418065071106,0.5411326885223389,0.5170181393623352,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8675139546394348,0.5724839568138123,0.402778685092926,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.7219189405441284,0.3204585015773773,0.3096350133419037,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.6312301754951477,0.2131695449352264,0.98963463306427,285.17724609375,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.25830078125,285.17889404296875,1.0,0.6313855051994324,1.0,1.0,0.0,1.0,-3.0576939582824707,3.0576863288879395,7.513513082813006e-06,2.360236644744873,0.8999997973442078,0.8999997973442078,0.0,246.26248168945312,254.0,31731.267578125,0.0,2918.5244140625,1.0,281.83917236328125,284.07427978515625,291.0348205566406,293.0412292480469,293.1499938964844,293.1499938964844,282.1499938964844,31001.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333362936973572,1.0,0.0,0.0,3.3867082595825195,3.3867287635803223,7.653302418475505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4169921875,0.0,1786.163330078125,1895.4371337890625,0.0,2779.524658203125,1.0,1.0,0.0,3.0,1.0,0.0
12065880,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.7464916110038757,0.357761025428772,0.3274701535701751,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.852418065071106,0.5411326885223389,0.5170181393623352,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8675139546394348,0.5724839568138123,0.402778685092926,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.7219189405441284,0.3204585015773773,0.3096350133419037,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.6312301754951477,0.2131695449352264,0.98963463306427,285.17724609375,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.25830078125,285.17889404296875,1.0,0.6313855051994324,1.0,1.0,0.0,1.0,-3.0576939582824707,3.0576863288879395,7.513513082813006e-06,2.360236644744873,0.8999997973442078,0.8999997973442078,0.0,246.26248168945312,254.0,31731.267578125,0.0,2918.5244140625,1.0,281.83917236328125,284.07427978515625,291.0348205566406,293.0412292480469,293.1499938964844,293.1499938964844,282.1499938964844,31001.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333362936973572,1.0,0.0,0.0,3.3867082595825195,3.3867287635803223,7.653302418475505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4169921875,0.0,1786.163330078125,1895.4371337890625,0.0,2779.524658203125,1.0,1.0,0.0,3.0,1.0,0.0
12065940,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.7465134263038635,0.3590376079082489,0.3285485804080963,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.8520947694778442,0.5423511862754822,0.5180656313896179,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8693233132362366,0.5780855417251587,0.4065901935100555,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902893066406,0.7223103046417236,0.3221448361873626,0.3111649453639984,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.6317035555839539,0.2144647091627121,0.9951816201210022,285.390625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.276611328125,285.392333984375,1.0,0.6342644095420837,1.0,1.0,0.0,1.0,-3.0733351707458496,3.0733275413513184,7.590565473947208e-06,2.372304677963257,0.907602071762085,0.907602071762085,0.0,248.0811767578125,257.0,30968.3203125,0.0,2959.9326171875,1.0,282.1391906738281,284.3182678222656,291.0531616210937,293.01092529296875,293.1499938964844,293.1499938964844,281.8500061035156,30539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185866475105286,1.0,0.0,0.0,3.3899266719818115,3.3899474143981934,7.667855470572249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.95703125,0.0,1785.9798583984375,1895.4371337890625,0.0,2642.48046875,1.0,1.0,0.0,3.0,1.0,0.0
12066000,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.7465134263038635,0.3590376079082489,0.3285485804080963,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.8520947694778442,0.5423511862754822,0.5180656313896179,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8693233132362366,0.5780855417251587,0.4065901935100555,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902893066406,0.7223103046417236,0.3221448361873626,0.3111649453639984,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.6317035555839539,0.2144647091627121,0.9951816201210022,285.390625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.276611328125,285.392333984375,1.0,0.6342644095420837,1.0,1.0,0.0,1.0,-3.0733351707458496,3.0733275413513184,7.590565473947208e-06,2.372304677963257,0.907602071762085,0.907602071762085,0.0,248.0811767578125,257.0,30968.3203125,0.0,2959.9326171875,1.0,282.1391906738281,284.3182678222656,291.0531616210937,293.01092529296875,293.1499938964844,293.1499938964844,281.8500061035156,30539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185866475105286,1.0,0.0,0.0,3.3899266719818115,3.3899474143981934,7.667855470572249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.95703125,0.0,1785.9798583984375,1895.4371337890625,0.0,2642.48046875,1.0,1.0,0.0,3.0,1.0,0.0
12066060,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7450845241546631,0.3586565852165222,0.3288384675979614,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.8503283262252808,0.5418912768363953,0.5183298587799072,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.869499146938324,0.5817350745201111,0.4096663296222687,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.7215490341186523,0.3228161334991455,0.3122758567333221,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.6312391757965088,0.2150899618864059,0.9997557997703552,285.2010498046875,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.27691650390625,285.19940185546875,1.0,0.6372242569923401,1.0,1.0,0.0,1.0,-3.08454966545105,3.0845420360565186,7.646597623534035e-06,2.3811845779418945,0.9094199538230896,0.9094199538230896,0.0,251.14358520507807,260.0,31695.5234375,-0.0,2999.078369140625,1.0,281.8600769042969,284.09796142578125,291.1759033203125,293.2545471191406,293.1499938964844,293.1499938964844,281.54998779296875,30395.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361980319023132,1.0,0.0,0.0,3.39093017578125,3.390950918197632,7.67239612287085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.58837890625,0.0,1785.92138671875,1895.4371337890625,0.0,2806.21484375,1.0,1.0,0.0,3.0,1.0,0.0
12066120,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7450845241546631,0.3586565852165222,0.3288384675979614,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.8503283262252808,0.5418912768363953,0.5183298587799072,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.869499146938324,0.5817350745201111,0.4096663296222687,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.7215490341186523,0.3228161334991455,0.3122758567333221,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.6312391757965088,0.2150899618864059,0.9997557997703552,285.2010498046875,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.27691650390625,285.19940185546875,1.0,0.6372242569923401,1.0,1.0,0.0,1.0,-3.08454966545105,3.0845420360565186,7.646597623534035e-06,2.3811845779418945,0.9094199538230896,0.9094199538230896,0.0,251.14358520507807,260.0,31695.5234375,-0.0,2999.078369140625,1.0,281.8600769042969,284.09796142578125,291.1759033203125,293.2545471191406,293.1499938964844,293.1499938964844,281.54998779296875,30395.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361980319023132,1.0,0.0,0.0,3.39093017578125,3.390950918197632,7.67239612287085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.58837890625,0.0,1785.92138671875,1895.4371337890625,0.0,2806.21484375,1.0,1.0,0.0,3.0,1.0,0.0
12066180,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7415170669555664,0.3568583726882934,0.3276370167732239,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8463647365570068,0.5397267937660217,0.5167975425720215,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8673732280731201,0.5837952494621277,0.4114271402359009,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7188605070114136,0.3223022818565368,0.3122018575668335,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6289995312690735,0.2147411257028579,0.9999936819076538,285.0022277832031,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2635498046875,285.00018310546875,1.0,0.6394373178482056,1.0,1.0,0.0,1.0,-3.083587169647217,3.083579540252685,7.642111995664891e-06,2.3805606365203857,0.9085190892219543,0.9085190892219543,0.0,255.52838134765625,248.0,32511.3125,-0.0,3020.14794921875,1.0,281.5607604980469,283.8569030761719,291.1934509277344,293.34942626953125,293.1499938964844,293.1499938964844,281.25,30428.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856548547744751,1.0,0.0,0.0,3.390697956085205,3.390718460083008,7.671344519621925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.9228515625,0.0,1785.93505859375,1895.4371337890625,0.0,2996.639404296875,1.0,1.0,0.0,3.0,1.0,0.0
12066240,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7415170669555664,0.3568583726882934,0.3276370167732239,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8463647365570068,0.5397267937660217,0.5167975425720215,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8673732280731201,0.5837952494621277,0.4114271402359009,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7188605070114136,0.3223022818565368,0.3122018575668335,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6289995312690735,0.2147411257028579,0.9999936819076538,285.0022277832031,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2635498046875,285.00018310546875,1.0,0.6394373178482056,1.0,1.0,0.0,1.0,-3.083587169647217,3.083579540252685,7.642111995664891e-06,2.3805606365203857,0.9085190892219543,0.9085190892219543,0.0,255.52838134765625,248.0,32511.3125,-0.0,3020.14794921875,1.0,281.5607604980469,283.8569030761719,291.1934509277344,293.34942626953125,293.1499938964844,293.1499938964844,281.25,30428.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856548547744751,1.0,0.0,0.0,3.390697956085205,3.390718460083008,7.671344519621925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.9228515625,0.0,1785.93505859375,1895.4371337890625,0.0,2996.639404296875,1.0,1.0,0.0,3.0,1.0,0.0
12066300,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7410075664520264,0.355723887681961,0.3267064094543457,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8459070920944214,0.5383171439170837,0.515588641166687,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8679859638214111,0.5845475792884827,0.4120299220085144,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7187148332595825,0.3217905759811401,0.3118007779121399,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6288299560546875,0.214330106973648,0.9984846711158752,284.8575134277344,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2548217773437,284.84844970703125,1.0,0.6384351849555969,1.0,1.0,0.0,1.0,-3.0794496536254883,3.079442024230957,7.621754775755107e-06,2.3774237632751465,0.9065049290657043,0.9065049290657043,0.0,255.1127319335937,248.0,33234.875,-0.0,3009.39208984375,1.0,281.308837890625,283.6742553710937,291.20965576171875,293.46209716796875,293.1499938964844,293.1499938964844,281.25,30516.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673691153526306,1.0,0.0,0.0,3.390089750289917,3.390110492706299,7.668593298149062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.6640625,0.0,1785.9703369140625,1895.4371337890625,0.0,3098.130615234375,1.0,1.0,0.0,3.0,1.0,0.0
12066360,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.7410857081413269,0.3544498383998871,0.3255305588245392,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8461810350418091,0.536734402179718,0.5140810608863831,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.8693937063217163,0.5851048827171326,0.4123989641666412,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7191472053527832,0.3211313188076019,0.3111627101898193,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.6291096806526184,0.2137838900089264,0.9959712028503418,284.79595947265625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2436828613281,284.79364013671875,1.0,0.6365963816642761,1.0,1.0,0.0,1.0,-3.0728816986083984,3.072874069213867,7.58932992539485e-06,2.3723747730255127,0.9048163890838624,0.9048163890838624,0.0,253.3344573974609,236.0,33246.65625,-0.0,2986.5107421875,1.0,281.2606811523437,283.6099548339844,291.1725158691406,293.3813781738281,293.1499938964844,293.1499938964844,280.95001220703125,30636.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723166584968567,1.0,0.0,0.0,3.389251708984375,3.389272451400757,7.664802410545235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.447265625,0.0,1786.018798828125,1895.4371337890625,0.0,3144.540771484375,1.0,1.0,0.0,3.0,1.0,0.0
12066420,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.7424617409706116,0.3521058857440948,0.3233254551887512,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040344238281,0.8481220006942749,0.533798098564148,0.5112318396568298,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039123535156,0.8734287619590759,0.5857858061790466,0.4128301441669464,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048583984375,0.7210465669631958,0.3198127150535583,0.3098095953464508,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60595703125,0.6305126547813416,0.2126700431108474,0.9904139041900636,284.604248046875,284.95001220703125,295.1136779785156,288.10418701171875,295.1146850585937,297.2240295410156,284.60113525390625,1.0,0.6319186687469482,1.0,1.0,0.0,1.0,-3.0590202808380127,3.059012651443481,7.521016868849983e-06,2.3616740703582764,0.8991944789886475,0.8991944789886475,0.0,247.97634887695312,236.0,34106.9453125,-0.0,2930.12890625,1.0,280.9666748046875,283.380126953125,291.16278076171875,293.4296875,293.1499938964844,293.1499938964844,280.95001220703125,30973.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841164708137512,1.0,0.0,0.0,3.3869049549102783,3.38692569732666,7.654191449546488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.63671875,0.0,1786.1522216796875,1895.4371337890625,0.0,3255.1455078125,1.0,1.0,0.0,3.0,1.0,0.0
