time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066480,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.742752194404602,0.3517771661281585,0.3229782283306122,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956115722656,0.8485147953033447,0.5333766341209412,0.5107834935188293,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59552001953125,0.8741360902786255,0.5858930945396423,0.4128619730472564,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.7214068174362183,0.3196193873882293,0.3095839321613312,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59698486328125,0.6307843923568726,0.2125027030706405,0.9894802570343018,284.59576416015625,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2214050292969,284.5934753417969,1.0,0.6311095356941223,1.0,1.0,0.0,1.0,-3.0567080974578857,3.0567007064819336,7.509629085689085e-06,2.359879493713379,0.8984853029251099,0.8984853029251099,0.0,247.02040100097656,224.0,34096.03515625,-0.0,2920.445556640625,1.0,280.9608154296875,283.3717346191406,291.1517028808594,293.4093017578125,293.1499938964844,293.1499938964844,281.25,31022.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844411969184875,1.0,0.0,0.0,3.386566162109375,3.386586904525757,7.652660087842378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.8125,0.0,1786.1712646484375,1895.4371337890625,0.0,3258.186279296875,1.0,1.0,0.0,3.0,1.0,0.0
12066540,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.7472497224807739,0.350599855184555,0.3211247026920318,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.8539403676986694,0.5314974784851074,0.5081682205200195,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8822984099388123,0.5883690714836121,0.4138990342617035,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.7260998487472534,0.3190292716026306,0.308342307806015,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.6345757842063904,0.211870864033699,0.9837890267372132,284.74005126953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2170104980469,284.740966796875,1.0,0.6243674755096436,1.0,1.0,0.0,1.0,-3.0442349910736084,3.044227600097656,7.447986263287021e-06,2.350046873092652,0.8968362212181091,0.8968362212181091,0.0,237.51910400390625,212.0,32912.859375,-0.0,2845.884765625,1.0,281.2398986816406,283.5601806640625,291.0301818847656,293.1469421386719,293.1499938964844,293.1499938964844,281.54998779296875,31159.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667577505111694,1.0,0.0,0.0,3.385607957839966,3.385628700256348,7.648330893061939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.306640625,0.0,1786.224609375,1895.4371337890625,0.0,3092.395263671875,1.0,1.0,0.0,3.0,1.0,0.0
12066600,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.7472497224807739,0.350599855184555,0.3211247026920318,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.8539403676986694,0.5314974784851074,0.5081682205200195,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8822984099388123,0.5883690714836121,0.4138990342617035,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.7260998487472534,0.3190292716026306,0.308342307806015,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.6345757842063904,0.211870864033699,0.9837890267372132,284.74005126953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2170104980469,284.740966796875,1.0,0.6243674755096436,1.0,1.0,0.0,1.0,-3.0442349910736084,3.044227600097656,7.447986263287021e-06,2.350046873092652,0.8968362212181091,0.8968362212181091,0.0,237.51910400390625,212.0,32912.859375,-0.0,2845.884765625,1.0,281.2398986816406,283.5601806640625,291.0301818847656,293.1469421386719,293.1499938964844,293.1499938964844,281.54998779296875,31159.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667577505111694,1.0,0.0,0.0,3.385607957839966,3.385628700256348,7.648330893061939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.306640625,0.0,1786.224609375,1895.4371337890625,0.0,3092.395263671875,1.0,1.0,0.0,3.0,1.0,0.0
12066660,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7551817297935486,0.3507877588272095,0.3206098973751068,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8630443811416626,0.5311324000358582,0.5070695877075195,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8944107890129089,0.5923754572868347,0.416118323802948,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7337164878845215,0.3195620477199554,0.3081502318382263,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6412012577056885,0.2121873795986175,0.9820347428321838,284.9176940917969,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2279357910156,284.9189758300781,1.0,0.6176148056983948,1.0,1.0,0.0,1.0,-3.0426137447357178,3.0426063537597656,7.439760793204186e-06,2.348670721054077,0.8978481888771057,0.8978481888771057,0.0,225.7096405029297,200.0,31840.033203125,-0.0,2781.3564453125,1.0,281.5391845703125,283.782958984375,290.9955749511719,293.0210266113281,293.1499938964844,293.1499938964844,281.8500061035156,31113.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444458842277527,1.0,0.0,0.0,3.385928153991699,3.385948896408081,7.649777558071946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.29833984375,0.0,1786.2069091796875,1895.4371337890625,0.0,2883.2802734375,1.0,1.0,0.0,3.0,1.0,0.0
12066720,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7551817297935486,0.3507877588272095,0.3206098973751068,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8630443811416626,0.5311324000358582,0.5070695877075195,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8944107890129089,0.5923754572868347,0.416118323802948,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7337164878845215,0.3195620477199554,0.3081502318382263,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6412012577056885,0.2121873795986175,0.9820347428321838,284.9176940917969,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2279357910156,284.9189758300781,1.0,0.6176148056983948,1.0,1.0,0.0,1.0,-3.0426137447357178,3.0426063537597656,7.439760793204186e-06,2.348670721054077,0.8978481888771057,0.8978481888771057,0.0,225.7096405029297,200.0,31840.033203125,-0.0,2781.3564453125,1.0,281.5391845703125,283.782958984375,290.9955749511719,293.0210266113281,293.1499938964844,293.1499938964844,281.8500061035156,31113.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444458842277527,1.0,0.0,0.0,3.385928153991699,3.385948896408081,7.649777558071946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.29833984375,0.0,1786.2069091796875,1895.4371337890625,0.0,2883.2802734375,1.0,1.0,0.0,3.0,1.0,0.0
12066780,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7654479742050171,0.3516382277011871,0.3207645714282989,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8746938705444336,0.5315611958503723,0.5068069696426392,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.909287452697754,0.5971227884292603,0.4189178049564361,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7433966398239136,0.3207593262195587,0.3086349964141845,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.6500065326690674,0.2131391763687133,0.9832583069801332,285.1034545898437,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2451171875,285.1048889160156,1.0,0.6111952066421509,1.0,1.0,0.0,1.0,-3.0478973388671875,3.047889947891236,7.465495400538202e-06,2.3526957035064697,0.9014089107513428,0.9014089107513428,0.0,213.1077423095703,188.0,30874.322265625,-0.0,2726.3037109375,1.0,281.83917236328125,284.013671875,290.9964599609375,292.9555358886719,293.1499938964844,293.1499938964844,281.54998779296875,30901.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252356648445129,1.0,0.0,0.0,3.3874096870422363,3.387430191040039,7.656472575945372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.3515625,0.0,1786.123779296875,1895.4371337890625,0.0,2704.140380859375,1.0,1.0,0.0,3.0,1.0,0.0
12066840,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7654479742050171,0.3516382277011871,0.3207645714282989,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8746938705444336,0.5315611958503723,0.5068069696426392,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.909287452697754,0.5971227884292603,0.4189178049564361,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7433966398239136,0.3207593262195587,0.3086349964141845,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.6500065326690674,0.2131391763687133,0.9832583069801332,285.1034545898437,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2451171875,285.1048889160156,1.0,0.6111952066421509,1.0,1.0,0.0,1.0,-3.0478973388671875,3.047889947891236,7.465495400538202e-06,2.3526957035064697,0.9014089107513428,0.9014089107513428,0.0,213.1077423095703,188.0,30874.322265625,-0.0,2726.3037109375,1.0,281.83917236328125,284.013671875,290.9964599609375,292.9555358886719,293.1499938964844,293.1499938964844,281.54998779296875,30901.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252356648445129,1.0,0.0,0.0,3.3874096870422363,3.387430191040039,7.656472575945372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.3515625,0.0,1786.123779296875,1895.4371337890625,0.0,2704.140380859375,1.0,1.0,0.0,3.0,1.0,0.0
12066900,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7709420919418335,0.3516485393047333,0.320806086063385,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8809386491775513,0.5313861966133118,0.5066723823547363,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9177019000053406,0.5989536643028259,0.420263409614563,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.748635470867157,0.3211552202701568,0.3089258074760437,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.654867947101593,0.2135230004787445,0.984292209148407,284.9827575683594,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.24835205078125,284.9745483398437,1.0,0.6080726981163025,1.0,1.0,0.0,1.0,-3.0510013103485107,3.0509939193725586,7.480889962607762e-06,2.355168104171753,0.9004877805709839,0.9004877805709839,0.0,206.93280029296875,188.0,31615.625,-0.0,2700.254150390625,1.0,281.60498046875,283.856201171875,291.0963439941406,293.1896667480469,293.1499938964844,293.1499938964844,281.54998779296875,30915.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833200216293335,1.0,0.0,0.0,3.387312412261963,3.3873329162597656,7.656033176317578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.23095703125,0.0,1786.1292724609375,1895.4371337890625,0.0,2778.25634765625,1.0,1.0,0.0,3.0,1.0,0.0
12066960,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7756971716880798,0.35114187002182,0.3203258216381073,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8864704370498657,0.5306643843650818,0.5059821605682373,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9254493713378906,0.6001668572425842,0.4211035966873169,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7533461451530457,0.3211813271045685,0.308874636888504,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.659258246421814,0.2136375159025192,0.984272301197052,284.9285583496094,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2451171875,284.9266662597656,1.0,0.6047901511192322,1.0,1.0,0.0,1.0,-3.050525665283203,3.050518274307251,7.478755378542701e-06,2.354884386062622,0.8997607827186584,0.8997607827186584,0.0,201.30259704589844,176.0,31676.138671875,-0.0,2670.019287109375,1.0,281.5599365234375,283.7994079589844,291.11505126953125,293.1937866210937,293.1499938964844,293.1499938964844,281.8500061035156,30976.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401618599891663,1.0,0.0,0.0,3.3868815898895264,3.386902332305908,7.654086289221596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.15869140625,0.0,1786.153564453125,1895.4371337890625,0.0,2843.227294921875,1.0,1.0,0.0,3.0,1.0,0.0
12067020,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7865222096443176,0.3510597646236419,0.3195198476314544,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8988988399505615,0.5300793647766113,0.5046769380569458,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.942646622657776,0.6038107872009277,0.4229923486709595,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.7639639973640442,0.3217092752456665,0.3087358474731445,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.6690866351127625,0.2141599059104919,0.9838734269142152,285.0877380371094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2495422363281,285.08892822265625,1.0,0.5980410575866699,1.0,1.0,0.0,1.0,-3.049604654312134,3.0495972633361816,7.474029644072289e-06,2.3540844917297363,0.9028633236885072,0.9028633236885072,0.0,189.70462036132807,164.0,30715.05078125,-0.0,2607.8974609375,1.0,281.8398742675781,284.003173828125,291.0164794921875,292.99481201171875,293.1499938964844,293.1499938964844,281.54998779296875,30804.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830410361289978,1.0,0.0,0.0,3.3880808353424072,3.388101577758789,7.659507446078351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.39697265625,0.0,1786.0858154296875,1895.4371337890625,0.0,2752.26611328125,1.0,1.0,0.0,3.0,1.0,0.0
12067080,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7865222096443176,0.3510597646236419,0.3195198476314544,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8988988399505615,0.5300793647766113,0.5046769380569458,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.942646622657776,0.6038107872009277,0.4229923486709595,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.7639639973640442,0.3217092752456665,0.3087358474731445,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.6690866351127625,0.2141599059104919,0.9838734269142152,285.0877380371094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2495422363281,285.08892822265625,1.0,0.5980410575866699,1.0,1.0,0.0,1.0,-3.049604654312134,3.0495972633361816,7.474029644072289e-06,2.3540844917297363,0.9028633236885072,0.9028633236885072,0.0,189.70462036132807,164.0,30715.05078125,-0.0,2607.8974609375,1.0,281.8398742675781,284.003173828125,291.0164794921875,292.99481201171875,293.1499938964844,293.1499938964844,281.54998779296875,30804.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830410361289978,1.0,0.0,0.0,3.3880808353424072,3.388101577758789,7.659507446078351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.39697265625,0.0,1786.0858154296875,1895.4371337890625,0.0,2752.26611328125,1.0,1.0,0.0,3.0,1.0,0.0
12067140,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7986657619476318,0.3502456843852997,0.3187090158462524,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9133332371711732,0.5287676453590393,0.5033652782440186,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.960544228553772,0.6064637899398804,0.424833595752716,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7760560512542725,0.3217882513999939,0.308598905801773,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.680253803730011,0.2143912613391876,0.9835711121559144,284.90972900390625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2452087402344,284.90771484375,1.0,0.591214120388031,1.0,1.0,0.0,1.0,-3.048748254776001,3.048740863800049,7.47010062696063e-06,2.353536605834961,0.9009372591972352,0.9009372591972352,0.0,178.12796020507812,152.0,31498.228515625,-0.0,2546.033447265625,1.0,281.56011962890625,283.7868347167969,291.0810241699219,293.16015625,293.1499938964844,293.1499938964844,281.25,30897.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844357967376709,1.0,0.0,0.0,3.387432098388672,3.3874528408050537,7.656574325665133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.40087890625,0.0,1786.12255859375,1895.4371337890625,0.0,2882.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
12067200,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7986657619476318,0.3502456843852997,0.3187090158462524,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9133332371711732,0.5287676453590393,0.5033652782440186,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.960544228553772,0.6064637899398804,0.424833595752716,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7760560512542725,0.3217882513999939,0.308598905801773,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.680253803730011,0.2143912613391876,0.9835711121559144,284.90972900390625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2452087402344,284.90771484375,1.0,0.591214120388031,1.0,1.0,0.0,1.0,-3.048748254776001,3.048740863800049,7.47010062696063e-06,2.353536605834961,0.9009372591972352,0.9009372591972352,0.0,178.12796020507812,152.0,31498.228515625,-0.0,2546.033447265625,1.0,281.56011962890625,283.7868347167969,291.0810241699219,293.16015625,293.1499938964844,293.1499938964844,281.25,30897.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844357967376709,1.0,0.0,0.0,3.387432098388672,3.3874528408050537,7.656574325665133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.40087890625,0.0,1786.12255859375,1895.4371337890625,0.0,2882.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
12067260,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.8096773624420166,0.3483427166938782,0.3168128430843353,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.9279718399047852,0.5262429714202881,0.5008264780044556,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.9758749008178712,0.6077824831008911,0.4256244003772735,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.7875438928604126,0.3209797143936157,0.307612806558609,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.6907126903533936,0.2139113396406173,0.980222225189209,284.7081604003906,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2293395996094,284.7059020996094,1.0,0.5837113261222839,1.0,1.0,0.0,1.0,-3.039163589477539,3.039156198501587,7.423340321111027e-06,2.3461947441101074,0.8960908651351929,0.8960908651351929,0.0,167.4359130859375,140.0,32320.05859375,-0.0,2472.406005859375,1.0,281.2608337402344,283.5473327636719,291.079345703125,293.22735595703125,293.1499938964844,293.1499938964844,281.54998779296875,31194.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616249561309814,1.0,0.0,0.0,3.3853681087493896,3.3853888511657715,7.647246889064263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.33935546875,0.0,1786.2379150390625,1895.4371337890625,0.0,3044.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12067320,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.8096773624420166,0.3483427166938782,0.3168128430843353,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.9279718399047852,0.5262429714202881,0.5008264780044556,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.9758749008178712,0.6077824831008911,0.4256244003772735,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.7875438928604126,0.3209797143936157,0.307612806558609,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.6907126903533936,0.2139113396406173,0.980222225189209,284.7081604003906,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2293395996094,284.7059020996094,1.0,0.5837113261222839,1.0,1.0,0.0,1.0,-3.039163589477539,3.039156198501587,7.423340321111027e-06,2.3461947441101074,0.8960908651351929,0.8960908651351929,0.0,167.4359130859375,140.0,32320.05859375,-0.0,2472.406005859375,1.0,281.2608337402344,283.5473327636719,291.079345703125,293.22735595703125,293.1499938964844,293.1499938964844,281.54998779296875,31194.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616249561309814,1.0,0.0,0.0,3.3853681087493896,3.3853888511657715,7.647246889064263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.33935546875,0.0,1786.2379150390625,1895.4371337890625,0.0,3044.24609375,1.0,1.0,0.0,3.0,1.0,0.0
12067380,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8229240775108337,0.3476234674453735,0.3153321743011474,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9464136362075806,0.5248339176177979,0.4986238479614258,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9922463297843932,0.610611081123352,0.4268520772457123,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8019255995750427,0.3208077847957611,0.3067277669906616,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7036042213439941,0.2138133496046066,0.976753294467926,284.8582458496094,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22772216796875,284.8592834472656,1.0,0.5758673548698425,1.0,1.0,0.0,1.0,-3.030965805053711,3.030958414077759,7.3829451139317825e-06,2.339695453643799,0.8960517644882202,0.8960517644882202,0.0,155.89947509765625,128.0,31249.875,-0.0,2397.437255859375,1.0,281.5398864746094,283.74298095703125,290.9395446777344,292.95831298828125,293.1499938964844,293.1499938964844,281.8500061035156,31226.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847076952457428,1.0,0.0,0.0,3.385143756866455,3.385164499282837,7.646233370905975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.27685546875,0.0,1786.2503662109375,1895.4371337890625,0.0,2907.900390625,1.0,1.0,0.0,3.0,1.0,0.0
12067440,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8229240775108337,0.3476234674453735,0.3153321743011474,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9464136362075806,0.5248339176177979,0.4986238479614258,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9922463297843932,0.610611081123352,0.4268520772457123,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8019255995750427,0.3208077847957611,0.3067277669906616,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7036042213439941,0.2138133496046066,0.976753294467926,284.8582458496094,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22772216796875,284.8592834472656,1.0,0.5758673548698425,1.0,1.0,0.0,1.0,-3.030965805053711,3.030958414077759,7.3829451139317825e-06,2.339695453643799,0.8960517644882202,0.8960517644882202,0.0,155.89947509765625,128.0,31249.875,-0.0,2397.437255859375,1.0,281.5398864746094,283.74298095703125,290.9395446777344,292.95831298828125,293.1499938964844,293.1499938964844,281.8500061035156,31226.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847076952457428,1.0,0.0,0.0,3.385143756866455,3.385164499282837,7.646233370905975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.27685546875,0.0,1786.2503662109375,1895.4371337890625,0.0,2907.900390625,1.0,1.0,0.0,3.0,1.0,0.0
12067500,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8309569358825684,0.3477723598480224,0.3150877058506012,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9571566581726074,0.524680495262146,0.4980672001838684,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.6126625537872314,0.4263850450515747,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8105754256248474,0.3211099207401275,0.3066515922546386,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7113943696022034,0.2140688449144363,0.9763123989105223,284.99090576171875,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2325744628906,284.9989624023437,1.0,0.5720058083534241,1.0,1.0,0.0,1.0,-3.028826236724853,3.0288188457489014,7.372893833235139e-06,2.338200092315674,0.8976001739501953,0.8976001739501953,0.0,149.91806030273438,128.0,30400.828125,-0.0,2362.581298828125,1.0,281.7911071777344,283.9162902832031,290.87890625,292.7851867675781,293.1499938964844,293.1499938964844,281.8500061035156,31161.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342738151550293,1.0,0.0,0.0,3.3855948448181152,3.385615587234497,7.648271207472135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.62353515625,0.0,1786.225341796875,1895.4371337890625,0.0,2788.265625,1.0,1.0,0.0,3.0,1.0,0.0
12067560,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8375071287155151,0.348116010427475,0.3151912689208984,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.965315580368042,0.5247603058815002,0.4979104101657867,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.6160534024238586,0.4162291884422302,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8172634243965149,0.3215863108634949,0.3068767189979553,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7174045443534851,0.2144759744405746,0.9770725965499878,285.03448486328125,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2440795898437,285.0350646972656,1.0,0.5676671266555786,1.0,1.0,0.0,1.0,-3.01775336265564,3.0177459716796875,7.319214091694448e-06,2.329707384109497,0.898649275302887,0.898649275302887,0.0,145.15333557128906,131.0,30170.755859375,-0.0,2317.8056640625,1.0,281.8392944335937,283.966064453125,290.8855895996094,292.8167419433594,293.1499938964844,293.1499938964844,282.1499938964844,31072.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262075781822205,1.0,0.0,0.0,3.386216878890991,3.386237621307373,7.651082114534802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.51416015625,0.0,1786.1907958984375,1895.4371337890625,0.0,2713.1708984375,1.0,1.0,0.0,3.0,1.0,0.0
12067620,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8463401198387146,0.3491297364234924,0.3158004879951477,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.9752602577209472,0.5253197550773621,0.4981005489826202,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.9990000128746032,0.6256899833679199,0.4034285843372345,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8260446190834045,0.3228786289691925,0.3077798783779144,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.7253618240356445,0.2156727015972137,0.980876922607422,285.2100830078125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.28271484375,285.2112121582031,1.0,0.5636010766029358,1.0,1.0,0.0,1.0,-3.008963108062744,3.008955717086792,7.275908956216881e-06,2.322610378265381,0.9035522937774658,0.9035522937774658,0.0,139.64344787597656,134.0,29118.69140625,-0.0,2273.639404296875,1.0,282.1391906738281,284.1897277832031,290.8666381835937,292.7250671386719,293.1499938964844,293.1499938964844,281.8500061035156,30774.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063804507255554,1.0,0.0,0.0,3.3882946968078613,3.388315439224243,7.660474352633173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.947265625,0.0,1786.0736083984375,1895.4371337890625,0.0,2529.901611328125,1.0,1.0,0.0,3.0,1.0,0.0
12067680,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8463401198387146,0.3491297364234924,0.3158004879951477,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.9752602577209472,0.5253197550773621,0.4981005489826202,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.9990000128746032,0.6256899833679199,0.4034285843372345,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8260446190834045,0.3228786289691925,0.3077798783779144,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.7253618240356445,0.2156727015972137,0.980876922607422,285.2100830078125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.28271484375,285.2112121582031,1.0,0.5636010766029358,1.0,1.0,0.0,1.0,-3.008963108062744,3.008955717086792,7.275908956216881e-06,2.322610378265381,0.9035522937774658,0.9035522937774658,0.0,139.64344787597656,134.0,29118.69140625,-0.0,2273.639404296875,1.0,282.1391906738281,284.1897277832031,290.8666381835937,292.7250671386719,293.1499938964844,293.1499938964844,281.8500061035156,30774.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063804507255554,1.0,0.0,0.0,3.3882946968078613,3.388315439224243,7.660474352633173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.947265625,0.0,1786.0736083984375,1895.4371337890625,0.0,2529.901611328125,1.0,1.0,0.0,3.0,1.0,0.0
12067740,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8502438068389893,0.3487835228443146,0.3158549070358276,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9792860746383668,0.524537205696106,0.4977613687515259,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6336544156074524,0.3977518379688263,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8302440047264099,0.3233335614204407,0.3084434568881988,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7294237613677979,0.2163954675197601,0.9847280383110046,285.031005859375,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.30230712890625,285.029052734375,1.0,0.5621045231819153,1.0,1.0,0.0,1.0,-3.007223606109619,3.007216215133667,7.267447017511586e-06,2.3212456703186035,0.9032338261604308,0.9032338261604308,0.0,137.3437042236328,152.0,29895.3359375,-0.0,2258.721923828125,1.0,281.8600769042969,283.9730529785156,290.9777526855469,292.9495544433594,293.1499938964844,293.1499938964844,281.54998779296875,30763.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820818305015564,1.0,0.0,0.0,3.3883681297302246,3.3883888721466064,7.660806886633509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.35107421875,0.0,1786.0694580078125,1895.4371337890625,0.0,2663.15234375,1.0,1.0,0.0,3.0,1.0,0.0
12067800,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8502438068389893,0.3487835228443146,0.3158549070358276,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9792860746383668,0.524537205696106,0.4977613687515259,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6336544156074524,0.3977518379688263,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8302440047264099,0.3233335614204407,0.3084434568881988,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7294237613677979,0.2163954675197601,0.9847280383110046,285.031005859375,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.30230712890625,285.029052734375,1.0,0.5621045231819153,1.0,1.0,0.0,1.0,-3.007223606109619,3.007216215133667,7.267447017511586e-06,2.3212456703186035,0.9032338261604308,0.9032338261604308,0.0,137.3437042236328,152.0,29895.3359375,-0.0,2258.721923828125,1.0,281.8600769042969,283.9730529785156,290.9777526855469,292.9495544433594,293.1499938964844,293.1499938964844,281.54998779296875,30763.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820818305015564,1.0,0.0,0.0,3.3883681297302246,3.3883888721466064,7.660806886633509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.35107421875,0.0,1786.0694580078125,1895.4371337890625,0.0,2663.15234375,1.0,1.0,0.0,3.0,1.0,0.0
12067860,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8417268395423889,0.3471794724464416,0.3148063719272613,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.969693124294281,0.5223535299301147,0.4961520433425903,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9990000128746032,0.637265682220459,0.409136563539505,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8228421807289124,0.3227270245552063,0.3082616329193115,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7233442664146423,0.2162626385688781,0.9858694076538086,284.8361511230469,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.291015625,284.83465576171875,1.0,0.5671178698539734,1.0,1.0,0.0,1.0,-3.0188472270965576,3.018840074539185,7.323224053834565e-06,2.3299992084503174,0.9001262784004211,0.9001262784004211,0.0,142.29898071289062,155.0,30812.447265625,-0.0,2305.122802734375,1.0,281.560791015625,283.73883056640625,290.98907470703125,293.0404357910156,293.1499938964844,293.1499938964844,281.25,30943.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411611318588257,1.0,0.0,0.0,3.3871161937713623,3.387136936187744,7.65514641898335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.521484375,0.0,1786.140380859375,1895.4371337890625,0.0,2852.5654296875,1.0,1.0,0.0,3.0,1.0,0.0
12067920,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8417268395423889,0.3471794724464416,0.3148063719272613,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.969693124294281,0.5223535299301147,0.4961520433425903,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9990000128746032,0.637265682220459,0.409136563539505,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8228421807289124,0.3227270245552063,0.3082616329193115,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7233442664146423,0.2162626385688781,0.9858694076538086,284.8361511230469,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.291015625,284.83465576171875,1.0,0.5671178698539734,1.0,1.0,0.0,1.0,-3.0188472270965576,3.018840074539185,7.323224053834565e-06,2.3299992084503174,0.9001262784004211,0.9001262784004211,0.0,142.29898071289062,155.0,30812.447265625,-0.0,2305.122802734375,1.0,281.560791015625,283.73883056640625,290.98907470703125,293.0404357910156,293.1499938964844,293.1499938964844,281.25,30943.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411611318588257,1.0,0.0,0.0,3.3871161937713623,3.387136936187744,7.65514641898335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.521484375,0.0,1786.140380859375,1895.4371337890625,0.0,2852.5654296875,1.0,1.0,0.0,3.0,1.0,0.0
12067980,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.8326902389526367,0.3449223041534424,0.3131037056446075,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9586186408996582,0.5194246768951416,0.4937540888786316,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.9990000128746032,0.6368318796157837,0.4211777746677398,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.8146470785140991,0.3214731216430664,0.3074099123477936,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.7162697315216064,0.2154420018196106,0.9838383197784424,284.6405944824219,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.258056640625,284.63873291015625,1.0,0.5707615613937378,1.0,1.0,0.0,1.0,-3.024942874908448,3.024935483932495,7.353278306254651e-06,2.334895610809326,0.8944255113601685,0.8944255113601685,0.0,147.45358276367188,158.0,31696.880859375,-0.0,2342.76123046875,1.0,281.2608337402344,283.5033569335937,290.9591979980469,293.0729064941406,293.1499938964844,293.1499938964844,281.54998779296875,31299.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589274287223816,1.0,0.0,0.0,3.384634017944336,3.3846547603607178,7.643930644007924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.9638671875,0.0,1786.2784423828125,1895.4371337890625,0.0,3018.946044921875,1.0,1.0,0.0,3.0,1.0,0.0
12068040,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.8326902389526367,0.3449223041534424,0.3131037056446075,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9586186408996582,0.5194246768951416,0.4937540888786316,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.9990000128746032,0.6368318796157837,0.4211777746677398,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.8146470785140991,0.3214731216430664,0.3074099123477936,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.7162697315216064,0.2154420018196106,0.9838383197784424,284.6405944824219,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.258056640625,284.63873291015625,1.0,0.5707615613937378,1.0,1.0,0.0,1.0,-3.024942874908448,3.024935483932495,7.353278306254651e-06,2.334895610809326,0.8944255113601685,0.8944255113601685,0.0,147.45358276367188,158.0,31696.880859375,-0.0,2342.76123046875,1.0,281.2608337402344,283.5033569335937,290.9591979980469,293.0729064941406,293.1499938964844,293.1499938964844,281.54998779296875,31299.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589274287223816,1.0,0.0,0.0,3.384634017944336,3.3846547603607178,7.643930644007924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.9638671875,0.0,1786.2784423828125,1895.4371337890625,0.0,3018.946044921875,1.0,1.0,0.0,3.0,1.0,0.0
12068100,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.828737735748291,0.3441809117794037,0.3122681975364685,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.9534685611724854,0.5183318257331848,0.4925486743450165,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.9990000128746032,0.6367142200469971,0.4265314638614654,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8109198808670044,0.3210498094558716,0.3069323897361755,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7129374146461487,0.2151022404432296,0.9822659492492676,284.7563781738281,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2458190917969,284.7642517089844,1.0,0.5723074674606323,1.0,1.0,0.0,1.0,-3.026459217071533,3.026451826095581,7.36060337658273e-06,2.336045265197754,0.8942245244979858,0.8942245244979858,0.0,149.7378387451172,158.0,30917.65234375,-0.0,2357.32421875,1.0,281.49493408203125,283.6583557128906,290.8471374511719,292.8233337402344,293.1499938964844,293.1499938964844,281.54998779296875,31360.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509922623634338,1.0,0.0,0.0,3.384207248687744,3.384227991104126,7.642003652108542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.61767578125,0.0,1786.3017578125,1895.4371337890625,0.0,2944.565673828125,1.0,1.0,0.0,3.0,1.0,0.0
12068160,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8259601593017578,0.3439255058765411,0.3119354546070099,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.949606478214264,0.5177584290504456,0.4918838739395141,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.9990000128746032,0.6372174024581909,0.4307073652744293,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8082004189491272,0.3209876418113708,0.3068012297153473,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.7104699015617371,0.2150184214115142,0.9817295670509338,284.80438232421875,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.24029541015625,284.8057556152344,1.0,0.5738136172294617,1.0,1.0,0.0,1.0,-3.0294744968414307,3.0294671058654785,7.375195764325326e-06,2.3383378982543945,0.893777072429657,0.893777072429657,0.0,151.6116485595703,161.0,30799.28125,-0.0,2372.53466796875,1.0,281.5400085449219,283.711669921875,290.812744140625,292.8018493652344,293.1499938964844,293.1499938964844,281.8500061035156,31374.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441457748413086,1.0,0.0,0.0,3.3841073513031006,3.384127855300904,7.64155117849441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.087890625,0.0,1786.3072509765625,1895.4371337890625,0.0,2880.472412109375,1.0,1.0,0.0,3.0,1.0,0.0
12068220,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.822295606136322,0.3441631197929382,0.3120324313640594,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9441428780555724,0.5174838304519653,0.4914660155773163,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.639635443687439,0.4370410144329071,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8045822381973267,0.32153981924057,0.3072168529033661,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7072202563285828,0.2154011875391006,0.9831139445304872,284.99273681640625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2407531738281,284.99432373046875,1.0,0.5768611431121826,1.0,1.0,0.0,1.0,-3.038861989974976,3.0388545989990234,7.420881047437433e-06,2.3455443382263184,0.8958770632743835,0.8958770632743835,0.0,154.68092346191406,164.0,29890.119140625,-0.0,2405.739990234375,1.0,281.83917236328125,283.9456787109375,290.7592468261719,292.6670227050781,293.1499938964844,293.1499938964844,282.1499938964844,31254.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236434459686279,1.0,0.0,0.0,3.384943962097168,3.38496470451355,7.645330697414465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.0400390625,0.0,1786.2613525390625,1895.4371337890625,0.0,2689.356201171875,1.0,1.0,0.0,3.0,1.0,0.0
12068280,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.822295606136322,0.3441631197929382,0.3120324313640594,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9441428780555724,0.5174838304519653,0.4914660155773163,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.639635443687439,0.4370410144329071,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8045822381973267,0.32153981924057,0.3072168529033661,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7072202563285828,0.2154011875391006,0.9831139445304872,284.99273681640625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2407531738281,284.99432373046875,1.0,0.5768611431121826,1.0,1.0,0.0,1.0,-3.038861989974976,3.0388545989990234,7.420881047437433e-06,2.3455443382263184,0.8958770632743835,0.8958770632743835,0.0,154.68092346191406,164.0,29890.119140625,-0.0,2405.739990234375,1.0,281.83917236328125,283.9456787109375,290.7592468261719,292.6670227050781,293.1499938964844,293.1499938964844,282.1499938964844,31254.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236434459686279,1.0,0.0,0.0,3.384943962097168,3.38496470451355,7.645330697414465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.0400390625,0.0,1786.2613525390625,1895.4371337890625,0.0,2689.356201171875,1.0,1.0,0.0,3.0,1.0,0.0
