time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068340,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.8200753331184387,0.3450253307819366,0.3127481341361999,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9404922723770142,0.5179614424705505,0.4918292462825775,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,0.643477201461792,0.4418477118015289,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.8025115132331848,0.3227129876613617,0.3082656562328338,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.7055194973945618,0.2163502424955368,0.9871431589126588,285.1985168457031,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2511291503906,285.2006225585937,1.0,0.5801198482513428,1.0,1.0,0.0,1.0,-3.0520384311676025,3.0520310401916504,7.485342848667642e-06,2.355701446533203,0.9008138179779052,0.9008138179779052,0.0,157.28260803222656,167.0,29106.9609375,-0.0,2443.7841796875,1.0,282.13916015625,284.1884155273437,290.7454528808594,292.5945129394531,293.1499938964844,293.1499938964844,281.8500061035156,30952.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055052757263184,1.0,0.0,0.0,3.387052059173584,3.387072801589966,7.654856517547159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.740234375,0.0,1786.1439208984375,1895.4371337890625,0.0,2521.864501953125,1.0,1.0,0.0,3.0,1.0,0.0
12068400,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.8200753331184387,0.3450253307819366,0.3127481341361999,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9404922723770142,0.5179614424705505,0.4918292462825775,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.9990000128746032,0.643477201461792,0.4418477118015289,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.8025115132331848,0.3227129876613617,0.3082656562328338,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.7055194973945618,0.2163502424955368,0.9871431589126588,285.1985168457031,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2511291503906,285.2006225585937,1.0,0.5801198482513428,1.0,1.0,0.0,1.0,-3.0520384311676025,3.0520310401916504,7.485342848667642e-06,2.355701446533203,0.9008138179779052,0.9008138179779052,0.0,157.28260803222656,167.0,29106.9609375,-0.0,2443.7841796875,1.0,282.13916015625,284.1884155273437,290.7454528808594,292.5945129394531,293.1499938964844,293.1499938964844,281.8500061035156,30952.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055052757263184,1.0,0.0,0.0,3.387052059173584,3.387072801589966,7.654856517547159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.740234375,0.0,1786.1439208984375,1895.4371337890625,0.0,2521.864501953125,1.0,1.0,0.0,3.0,1.0,0.0
12068460,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8167617917060852,0.3444822430610657,0.312833309173584,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9355898499488832,0.5170669555664062,0.4915975928306579,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6456078886985779,0.4476808905601501,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7995738983154297,0.3230427503585815,0.309013307094574,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7031432390213013,0.2167796790599823,0.9906586408615112,285.0141296386719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2455749511719,285.0125427246094,1.0,0.583433210849762,1.0,1.0,0.0,1.0,-3.064007520675659,3.064000129699707,7.544453183072619e-06,2.3650593757629395,0.9001889228820801,0.9001889228820801,0.0,160.31881713867188,170.0,29893.5078125,-0.0,2482.1123046875,1.0,281.860107421875,283.9734191894531,290.8578796386719,292.8268127441406,293.1499938964844,293.1499938964844,281.54998779296875,30959.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224606513977051,1.0,0.0,0.0,3.387005567550659,3.387026309967041,7.654646196897374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.208984375,0.0,1786.1466064453125,1895.4371337890625,0.0,2678.380615234375,1.0,1.0,0.0,3.0,1.0,0.0
12068520,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8167617917060852,0.3444822430610657,0.312833309173584,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9355898499488832,0.5170669555664062,0.4915975928306579,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6456078886985779,0.4476808905601501,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7995738983154297,0.3230427503585815,0.309013307094574,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7031432390213013,0.2167796790599823,0.9906586408615112,285.0141296386719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2455749511719,285.0125427246094,1.0,0.583433210849762,1.0,1.0,0.0,1.0,-3.064007520675659,3.064000129699707,7.544453183072619e-06,2.3650593757629395,0.9001889228820801,0.9001889228820801,0.0,160.31881713867188,170.0,29893.5078125,-0.0,2482.1123046875,1.0,281.860107421875,283.9734191894531,290.8578796386719,292.8268127441406,293.1499938964844,293.1499938964844,281.54998779296875,30959.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224606513977051,1.0,0.0,0.0,3.387005567550659,3.387026309967041,7.654646196897374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.208984375,0.0,1786.1466064453125,1895.4371337890625,0.0,2678.380615234375,1.0,1.0,0.0,3.0,1.0,0.0
12068580,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8098685145378113,0.3426020741462707,0.3115545213222503,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9262561798095704,0.5146924257278442,0.4898301362991333,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9969091415405272,0.6454835534095764,0.4518134593963623,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7932153940200806,0.3222613036632538,0.3086797893047333,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.6975529789924622,0.2163080871105194,0.9903118014335632,284.8166809082031,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2234191894531,284.8145751953125,1.0,0.5860576033592224,1.0,1.0,0.0,1.0,-3.064542293548584,3.0645346641540527,7.547545465058647e-06,2.3656649589538574,0.8968276977539062,0.8968276977539062,0.0,164.80799865722656,173.0,30749.30859375,-0.0,2506.554443359375,1.0,281.5608215332031,283.7361755371094,290.8644714355469,292.9144287109375,293.1499938964844,293.1499938964844,281.8500061035156,31157.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444347977638245,1.0,0.0,0.0,3.3856232166290283,3.38564395904541,7.648399105164572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.76513671875,0.0,1786.2237548828125,1895.4371337890625,0.0,2883.17626953125,1.0,1.0,0.0,3.0,1.0,0.0
12068640,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.8098685145378113,0.3426020741462707,0.3115545213222503,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9262561798095704,0.5146924257278442,0.4898301362991333,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.9969091415405272,0.6454835534095764,0.4518134593963623,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7932153940200806,0.3222613036632538,0.3086797893047333,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.6975529789924622,0.2163080871105194,0.9903118014335632,284.8166809082031,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2234191894531,284.8145751953125,1.0,0.5860576033592224,1.0,1.0,0.0,1.0,-3.064542293548584,3.0645346641540527,7.547545465058647e-06,2.3656649589538574,0.8968276977539062,0.8968276977539062,0.0,164.80799865722656,173.0,30749.30859375,-0.0,2506.554443359375,1.0,281.5608215332031,283.7361755371094,290.8644714355469,292.9144287109375,293.1499938964844,293.1499938964844,281.8500061035156,31157.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444347977638245,1.0,0.0,0.0,3.3856232166290283,3.38564395904541,7.648399105164572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.76513671875,0.0,1786.2237548828125,1895.4371337890625,0.0,2883.17626953125,1.0,1.0,0.0,3.0,1.0,0.0
12068700,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8059797883033752,0.3419533371925354,0.3108330965042114,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9211720824241638,0.5137473940849304,0.4888080060482025,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9940257668495178,0.6461406946182251,0.4519951343536377,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7896614074707031,0.3219689726829529,0.3083648085594177,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.694338321685791,0.2160872817039489,0.9893927574157716,284.9287414550781,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.217529296875,284.9361877441406,1.0,0.586992621421814,1.0,1.0,0.0,1.0,-3.0611472129821777,3.0611398220062256,7.530675247835461e-06,2.362978219985962,0.8977397680282593,0.8977397680282593,0.0,167.17481994628906,173.0,29928.34375,-0.0,2512.509033203125,1.0,281.79498291015625,283.8879699707031,290.7518920898437,292.66851806640625,293.1499938964844,293.1499938964844,281.8500061035156,31142.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838131308555603,1.0,0.0,0.0,3.385727405548096,3.385748147964477,7.648869768672739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.52783203125,0.0,1786.218017578125,1895.4371337890625,0.0,2824.260986328125,1.0,1.0,0.0,3.0,1.0,0.0
12068760,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8035640716552734,0.3417815268039703,0.310575932264328,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.917951762676239,0.5132899880409241,0.4882633984088897,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9924647212028505,0.6475561261177063,0.4528149366378784,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7874876260757446,0.3220044374465942,0.3083385229110718,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6923627257347107,0.2161076217889785,0.9893438220024108,284.9739074707031,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2181396484375,284.9750671386719,1.0,0.5879724025726318,1.0,1.0,0.0,1.0,-3.06107234954834,3.0610647201538086,7.530098628194537e-06,2.362833261489868,0.898392915725708,0.898392915725708,0.0,168.8542022705078,176.0,29785.857421875,-0.0,2521.141357421875,1.0,281.84002685546875,283.9390869140625,290.71307373046875,292.6427307128906,293.1499938964844,293.1499938964844,282.1499938964844,31083.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83225417137146,1.0,0.0,0.0,3.386139392852783,3.386160135269165,7.650731959074619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.04541015625,0.0,1786.195068359375,1895.4371337890625,0.0,2769.43994140625,1.0,1.0,0.0,3.0,1.0,0.0
12068820,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.8011764883995056,0.3423340320587158,0.3108834326267242,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9144511222839355,0.5133660435676575,0.4881066977977752,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.9914495944976808,0.6516529321670532,0.455423891544342,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.7854053974151611,0.3228032290935516,0.3089402019977569,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.6905556321144104,0.2167446762323379,0.9916642308235168,285.191650390625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2296142578125,285.193603515625,1.0,0.5902519822120667,1.0,1.0,0.0,1.0,-3.0678930282592773,3.067885398864746,7.563427516288357e-06,2.3679866790771484,0.9033617973327636,0.9033617973327636,0.0,171.21461486816406,179.0,29066.271484375,-0.0,2546.486083984375,1.0,282.1391906738281,284.18505859375,290.65313720703125,292.5077209472656,293.1499938964844,293.1499938964844,281.8500061035156,30786.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126208782196045,1.0,0.0,0.0,3.38820743560791,3.388228178024292,7.660079859306279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.64697265625,0.0,1786.07861328125,1895.4371337890625,0.0,2587.349853515625,1.0,1.0,0.0,3.0,1.0,0.0
12068880,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.8011764883995056,0.3423340320587158,0.3108834326267242,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9144511222839355,0.5133660435676575,0.4881066977977752,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.9914495944976808,0.6516529321670532,0.455423891544342,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.7854053974151611,0.3228032290935516,0.3089402019977569,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.6905556321144104,0.2167446762323379,0.9916642308235168,285.191650390625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2296142578125,285.193603515625,1.0,0.5902519822120667,1.0,1.0,0.0,1.0,-3.0678930282592773,3.067885398864746,7.563427516288357e-06,2.3679866790771484,0.9033617973327636,0.9033617973327636,0.0,171.21461486816406,179.0,29066.271484375,-0.0,2546.486083984375,1.0,282.1391906738281,284.18505859375,290.65313720703125,292.5077209472656,293.1499938964844,293.1499938964844,281.8500061035156,30786.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126208782196045,1.0,0.0,0.0,3.38820743560791,3.388228178024292,7.660079859306279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.64697265625,0.0,1786.07861328125,1895.4371337890625,0.0,2587.349853515625,1.0,1.0,0.0,3.0,1.0,0.0
12068940,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7977390289306641,0.3416246175765991,0.3108281195163727,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9099261164665222,0.5122659802436829,0.4876788258552551,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9894508719444276,0.653950035572052,0.4575918614864349,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7825528383255005,0.3229086101055145,0.3094726502895355,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6881718635559082,0.2169822007417678,0.9943031668663024,284.9939880371094,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2263488769531,284.9920959472656,1.0,0.5926950573921204,1.0,1.0,0.0,1.0,-3.073744297027588,3.073736906051636,7.592707333969884e-06,2.372670888900757,0.902392566204071,0.902392566204071,0.0,174.18942260742188,182.0,29747.052734375,-0.0,2573.276123046875,1.0,281.8600769042969,283.9627990722656,290.754638671875,292.7173156738281,293.1499938964844,293.1499938964844,281.54998779296875,30813.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265445828437805,1.0,0.0,0.0,3.388022422790528,3.388043165206909,7.659243124180648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.97607421875,0.0,1786.089111328125,1895.4371337890625,0.0,2716.302978515625,1.0,1.0,0.0,3.0,1.0,0.0
12069000,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7977390289306641,0.3416246175765991,0.3108281195163727,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9099261164665222,0.5122659802436829,0.4876788258552551,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9894508719444276,0.653950035572052,0.4575918614864349,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7825528383255005,0.3229086101055145,0.3094726502895355,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6881718635559082,0.2169822007417678,0.9943031668663024,284.9939880371094,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2263488769531,284.9920959472656,1.0,0.5926950573921204,1.0,1.0,0.0,1.0,-3.073744297027588,3.073736906051636,7.592707333969884e-06,2.372670888900757,0.902392566204071,0.902392566204071,0.0,174.18942260742188,182.0,29747.052734375,-0.0,2573.276123046875,1.0,281.8600769042969,283.9627990722656,290.754638671875,292.7173156738281,293.1499938964844,293.1499938964844,281.54998779296875,30813.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265445828437805,1.0,0.0,0.0,3.388022422790528,3.388043165206909,7.659243124180648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.97607421875,0.0,1786.089111328125,1895.4371337890625,0.0,2716.302978515625,1.0,1.0,0.0,3.0,1.0,0.0
12069060,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.7910906076431274,0.3395534753799438,0.3093720972537994,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.9022564888000488,0.5096818208694458,0.4857065081596374,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.9845218658447266,0.654508113861084,0.4583262801170349,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.7768570184707642,0.3219143152236938,0.3089300096035003,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.683081865310669,0.2163441330194473,0.9931573867797852,284.78521728515625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2088623046875,284.7831115722656,1.0,0.5944516658782959,1.0,1.0,0.0,1.0,-3.0684850215911865,3.0684776306152344,7.5669454417948145e-06,2.368694305419922,0.8984984159469604,0.8984984159469604,0.0,178.46615600585938,185.0,30515.435546875,-0.0,2585.560546875,1.0,281.560791015625,283.7191162109375,290.7615661621094,292.79620361328125,293.1499938964844,293.1499938964844,281.8500061035156,31042.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457552194595337,1.0,0.0,0.0,3.3864219188690186,3.3864426612854004,7.652008662262233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.443359375,0.0,1786.1793212890625,1895.4371337890625,0.0,2895.5302734375,1.0,1.0,0.0,3.0,1.0,0.0
12069120,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.7910906076431274,0.3395534753799438,0.3093720972537994,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.9022564888000488,0.5096818208694458,0.4857065081596374,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.9845218658447266,0.654508113861084,0.4583262801170349,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.7768570184707642,0.3219143152236938,0.3089300096035003,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.683081865310669,0.2163441330194473,0.9931573867797852,284.78521728515625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2088623046875,284.7831115722656,1.0,0.5944516658782959,1.0,1.0,0.0,1.0,-3.0684850215911865,3.0684776306152344,7.5669454417948145e-06,2.368694305419922,0.8984984159469604,0.8984984159469604,0.0,178.46615600585938,185.0,30515.435546875,-0.0,2585.560546875,1.0,281.560791015625,283.7191162109375,290.7615661621094,292.79620361328125,293.1499938964844,293.1499938964844,281.8500061035156,31042.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457552194595337,1.0,0.0,0.0,3.3864219188690186,3.3864426612854004,7.652008662262233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.443359375,0.0,1786.1793212890625,1895.4371337890625,0.0,2895.5302734375,1.0,1.0,0.0,3.0,1.0,0.0
12069180,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7860134243965149,0.3386624157428741,0.3082772493362427,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8964606523513794,0.5081906318664551,0.4839997887611389,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9809363484382628,0.6567611694335938,0.459530621767044,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.772440493106842,0.3215476274490356,0.3084340095520019,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6790205836296082,0.2160662412643432,0.9916263222694396,284.9533386230469,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2055969238281,284.9548645019531,1.0,0.5958820581436157,1.0,1.0,0.0,1.0,-3.0641160011291504,3.0641086101531982,7.545012067566859e-06,2.365153789520264,0.8998361825942993,0.8998361825942993,0.0,181.87429809570312,188.0,29623.634765625,-0.0,2594.988525390625,1.0,281.83990478515625,283.92657470703125,290.615966796875,292.5308532714844,293.1499938964844,293.1499938964844,282.1499938964844,30987.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319562673568726,1.0,0.0,0.0,3.3868088722229004,3.386829376220703,7.653757165826391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.654296875,0.0,1786.1575927734375,1895.4371337890625,0.0,2766.6640625,1.0,1.0,0.0,3.0,1.0,0.0
12069240,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7860134243965149,0.3386624157428741,0.3082772493362427,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8964606523513794,0.5081906318664551,0.4839997887611389,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9809363484382628,0.6567611694335938,0.459530621767044,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.772440493106842,0.3215476274490356,0.3084340095520019,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6790205836296082,0.2160662412643432,0.9916263222694396,284.9533386230469,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2055969238281,284.9548645019531,1.0,0.5958820581436157,1.0,1.0,0.0,1.0,-3.0641160011291504,3.0641086101531982,7.545012067566859e-06,2.365153789520264,0.8998361825942993,0.8998361825942993,0.0,181.87429809570312,188.0,29623.634765625,-0.0,2594.988525390625,1.0,281.83990478515625,283.92657470703125,290.615966796875,292.5308532714844,293.1499938964844,293.1499938964844,282.1499938964844,30987.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319562673568726,1.0,0.0,0.0,3.3868088722229004,3.386829376220703,7.653757165826391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.654296875,0.0,1786.1575927734375,1895.4371337890625,0.0,2766.6640625,1.0,1.0,0.0,3.0,1.0,0.0
12069300,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7848062515258789,0.3387998342514038,0.3082495629787445,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8949224352836609,0.5080661773681641,0.4837099015712738,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9803743958473206,0.6586347222328186,0.4606629908084869,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7714055180549622,0.3218060135841369,0.3085644543170929,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6780908107757568,0.2162694036960601,0.9921591877937316,285.11383056640625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2102966308594,285.1237487792969,1.0,0.5967743992805481,1.0,1.0,0.0,1.0,-3.065887451171875,3.065879821777344,7.553585419373121e-06,2.366456985473633,0.902475893497467,0.902475893497467,0.0,183.00161743164065,188.0,28987.041015625,-0.0,2604.3017578125,1.0,282.0911865234375,284.1127014160156,290.55352783203125,292.3633728027344,293.1499938964844,293.1499938964844,282.1499938964844,30860.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194267153739929,1.0,0.0,0.0,3.387691259384156,3.387711763381958,7.657745868527854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.568359375,0.0,1786.10791015625,1895.4371337890625,0.0,2650.2587890625,1.0,1.0,0.0,3.0,1.0,0.0
12069360,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7843924164772034,0.3392273485660553,0.3085756599903106,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8941965699195862,0.5082727074623108,0.4838244020938873,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.9805561304092408,0.6608535051345825,0.462150901556015,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7710855603218079,0.322322815656662,0.3089865744113922,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.677859365940094,0.2166936248540878,0.9937836527824402,285.1769714355469,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2181701660156,285.1789245605469,1.0,0.5978740453720093,1.0,1.0,0.0,1.0,-3.0706615447998047,3.0706541538238525,7.577018550364301e-06,2.370095729827881,0.9046741724014282,0.9046741724014282,0.0,183.82313537597656,191.0,28932.3671875,-0.0,2617.831787109375,1.0,282.1393127441406,284.1754150390625,290.5627746582031,292.406494140625,293.1499938964844,293.1499938964844,281.8500061035156,30701.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121771216392517,1.0,0.0,0.0,3.3888015747070312,3.388822078704834,7.662766279281641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.21337890625,0.0,1786.044677734375,1895.4371337890625,0.0,2583.25634765625,1.0,1.0,0.0,3.0,1.0,0.0
12069420,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7815742492675781,0.3384979665279388,0.308501660823822,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.890761137008667,0.5071571469306946,0.4833786785602569,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9788519144058228,0.6629732251167297,0.4642177820205688,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7688378691673279,0.3223939836025238,0.3094826340675354,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6760039925575256,0.2169141620397567,0.9963239431381226,284.97882080078125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2153625488281,284.9769287109375,1.0,0.6001306772232056,1.0,1.0,0.0,1.0,-3.076185464859009,3.076177835464477,7.604729489685269e-06,2.374537467956543,0.9034990668296814,0.9034990668296814,0.0,186.5840759277344,194.0,29609.640625,-0.0,2643.019287109375,1.0,281.8600769042969,283.95281982421875,290.66748046875,292.62030029296875,293.1499938964844,293.1499938964844,281.54998779296875,30740.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265081644058228,1.0,0.0,0.0,3.3885273933410645,3.388547897338867,7.661526524316287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.0634765625,0.0,1786.060302734375,1895.4371337890625,0.0,2715.964599609375,1.0,1.0,0.0,3.0,1.0,0.0
12069480,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7815742492675781,0.3384979665279388,0.308501660823822,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.890761137008667,0.5071571469306946,0.4833786785602569,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9788519144058228,0.6629732251167297,0.4642177820205688,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7688378691673279,0.3223939836025238,0.3094826340675354,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6760039925575256,0.2169141620397567,0.9963239431381226,284.97882080078125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2153625488281,284.9769287109375,1.0,0.6001306772232056,1.0,1.0,0.0,1.0,-3.076185464859009,3.076177835464477,7.604729489685269e-06,2.374537467956543,0.9034990668296814,0.9034990668296814,0.0,186.5840759277344,194.0,29609.640625,-0.0,2643.019287109375,1.0,281.8600769042969,283.95281982421875,290.66748046875,292.62030029296875,293.1499938964844,293.1499938964844,281.54998779296875,30740.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265081644058228,1.0,0.0,0.0,3.3885273933410645,3.388547897338867,7.661526524316287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.0634765625,0.0,1786.060302734375,1895.4371337890625,0.0,2715.964599609375,1.0,1.0,0.0,3.0,1.0,0.0
12069540,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.7755661606788635,0.3363019824028015,0.3069622814655304,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8840973973274231,0.5044562220573425,0.4813265800476074,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.9738644361495972,0.6631436944007874,0.4647232890129089,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.763805091381073,0.3212952613830566,0.3088625073432922,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.6714720129966736,0.2162049561738968,0.994936466217041,284.7527770996094,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1971740722656,284.7506408691406,1.0,0.6017310619354248,1.0,1.0,0.0,1.0,-3.0700719356536865,3.0700645446777344,7.574776191177079e-06,2.369920253753662,0.8990248441696167,0.8990248441696167,0.0,190.8030700683593,197.0,30262.375,-0.0,2653.22900390625,1.0,281.560791015625,283.7011108398437,290.672607421875,292.6927490234375,293.1499938964844,293.1499938964844,281.8500061035156,31004.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456978797912598,1.0,0.0,0.0,3.3866896629333496,3.3867101669311523,7.653218290215591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.60107421875,0.0,1786.164306640625,1895.4371337890625,0.0,2894.993896484375,1.0,1.0,0.0,3.0,1.0,0.0
12069600,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.7755661606788635,0.3363019824028015,0.3069622814655304,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8840973973274231,0.5044562220573425,0.4813265800476074,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.9738644361495972,0.6631436944007874,0.4647232890129089,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.763805091381073,0.3212952613830566,0.3088625073432922,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.6714720129966736,0.2162049561738968,0.994936466217041,284.7527770996094,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1971740722656,284.7506408691406,1.0,0.6017310619354248,1.0,1.0,0.0,1.0,-3.0700719356536865,3.0700645446777344,7.574776191177079e-06,2.369920253753662,0.8990248441696167,0.8990248441696167,0.0,190.8030700683593,197.0,30262.375,-0.0,2653.22900390625,1.0,281.560791015625,283.7011108398437,290.672607421875,292.6927490234375,293.1499938964844,293.1499938964844,281.8500061035156,31004.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456978797912598,1.0,0.0,0.0,3.3866896629333496,3.3867101669311523,7.653218290215591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.60107421875,0.0,1786.164306640625,1895.4371337890625,0.0,2894.993896484375,1.0,1.0,0.0,3.0,1.0,0.0
12069660,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7709981799125671,0.3353765308856964,0.3058011829853058,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8788745999336243,0.5029311180114746,0.4795519709587097,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9702727794647216,0.6651538610458374,0.4657179117202759,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7598969340324402,0.320883959531784,0.3082971572875976,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.667839527130127,0.2158930897712707,0.9931597113609314,284.9366455078125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1938781738281,284.9382629394531,1.0,0.6030199527740479,1.0,1.0,0.0,1.0,-3.0649099349975586,3.064902305603028,7.548911071353359e-06,2.365761995315552,0.9002857804298401,0.9002857804298401,0.0,194.1511383056641,200.0,29470.625,-0.0,2660.708740234375,1.0,281.83990478515625,283.9154968261719,290.5277099609375,292.4310302734375,293.1499938964844,293.1499938964844,281.54998779296875,30956.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315998315811157,1.0,0.0,0.0,3.38702654838562,3.387047052383423,7.654740556972683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.53564453125,0.0,1786.1453857421875,1895.4371337890625,0.0,2763.34326171875,1.0,1.0,0.0,3.0,1.0,0.0
12069720,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7709981799125671,0.3353765308856964,0.3058011829853058,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8788745999336243,0.5029311180114746,0.4795519709587097,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9702727794647216,0.6651538610458374,0.4657179117202759,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7598969340324402,0.320883959531784,0.3082971572875976,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.667839527130127,0.2158930897712707,0.9931597113609314,284.9366455078125,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1938781738281,284.9382629394531,1.0,0.6030199527740479,1.0,1.0,0.0,1.0,-3.0649099349975586,3.064902305603028,7.548911071353359e-06,2.365761995315552,0.9002857804298401,0.9002857804298401,0.0,194.1511383056641,200.0,29470.625,-0.0,2660.708740234375,1.0,281.83990478515625,283.9154968261719,290.5277099609375,292.4310302734375,293.1499938964844,293.1499938964844,281.54998779296875,30956.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315998315811157,1.0,0.0,0.0,3.38702654838562,3.387047052383423,7.654740556972683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.53564453125,0.0,1786.1453857421875,1895.4371337890625,0.0,2763.34326171875,1.0,1.0,0.0,3.0,1.0,0.0
12069780,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.7672793865203857,0.3339212238788605,0.3049679100513458,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8745479583740234,0.5009499788284302,0.4781741499900818,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.967380940914154,0.666172981262207,0.4669244289398193,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7567875385284424,0.3202338814735412,0.3080400228500366,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.6649978160858154,0.2154688388109207,0.9925971627235411,284.73272705078125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1853942871094,284.7306213378906,1.0,0.6044626832008362,1.0,1.0,0.0,1.0,-3.0627260208129883,3.062718391418457,7.53841595724225e-06,2.364184856414795,0.8957872986793518,0.8957872986793518,0.0,197.1895294189453,203.0,30082.10546875,-0.0,2672.326171875,1.0,281.5600891113281,283.6884460449219,290.5880432128906,292.578369140625,293.1499938964844,293.1499938964844,281.8500061035156,31217.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420379757881165,1.0,0.0,0.0,3.385206699371338,3.38522744178772,7.646517588000279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.3017578125,0.0,1786.246826171875,1895.4371337890625,0.0,2860.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
12069840,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.7672793865203857,0.3339212238788605,0.3049679100513458,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8745479583740234,0.5009499788284302,0.4781741499900818,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.732421875,0.967380940914154,0.666172981262207,0.4669244289398193,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7567875385284424,0.3202338814735412,0.3080400228500366,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339172363281,0.6649978160858154,0.2154688388109207,0.9925971627235411,284.73272705078125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1853942871094,284.7306213378906,1.0,0.6044626832008362,1.0,1.0,0.0,1.0,-3.0627260208129883,3.062718391418457,7.53841595724225e-06,2.364184856414795,0.8957872986793518,0.8957872986793518,0.0,197.1895294189453,203.0,30082.10546875,-0.0,2672.326171875,1.0,281.5600891113281,283.6884460449219,290.5880432128906,292.578369140625,293.1499938964844,293.1499938964844,281.8500061035156,31217.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420379757881165,1.0,0.0,0.0,3.385206699371338,3.38522744178772,7.646517588000279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.3017578125,0.0,1786.246826171875,1895.4371337890625,0.0,2860.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
12069900,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7649809122085571,0.3333446085453033,0.3042962849140167,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8719539642333984,0.5000884532928467,0.4772115349769592,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9654064774513244,0.6669283509254456,0.4672408998012543,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.754862904548645,0.3199707865715027,0.3077214956283569,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6632156372070312,0.2152791619300842,0.9916446805000304,284.8685302734375,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.18267822265625,284.8775939941406,1.0,0.6050592064857483,1.0,1.0,0.0,1.0,-3.0596091747283936,3.0596015453338623,7.522941814386286e-06,2.361720561981201,0.8965263962745667,0.8965263962745667,0.0,198.9078063964844,203.0,29429.79296875,-0.0,2675.22509765625,1.0,281.7948303222656,283.8508605957031,290.49884033203125,292.363525390625,293.1499938964844,293.1499938964844,281.8500061035156,31221.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336237668991089,1.0,0.0,0.0,3.385174512863159,3.385195016860962,7.646371500413807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.60546875,0.0,1786.2486572265625,1895.4371337890625,0.0,2782.204345703125,1.0,1.0,0.0,3.0,1.0,0.0
12069960,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7637152671813965,0.3332568705081939,0.3040962219238281,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.870395302772522,0.4997269213199615,0.4767373204231262,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.964584469795227,0.6683347225189209,0.4680840075016022,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7538025975227356,0.3200575113296509,0.3077180683612823,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6622412800788879,0.2153537273406982,0.9917094111442566,284.9248962402344,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1855163574219,284.926513671875,1.0,0.6057955026626587,1.0,1.0,0.0,1.0,-3.059879302978516,3.0598719120025635,7.524090051447274e-06,2.3618531227111816,0.8969728946685791,0.8969728946685791,0.0,200.1051483154297,206.0,29342.669921875,-0.0,2682.0078125,1.0,281.8399963378906,283.9075622558594,290.4797058105469,292.3665771484375,293.1499938964844,293.1499938964844,282.1499938964844,31173.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273363709449768,1.0,0.0,0.0,3.3855092525482178,3.3855299949646,7.647884672223881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.8076171875,0.0,1786.2301025390625,1895.4371337890625,0.0,2723.6640625,1.0,1.0,0.0,3.0,1.0,0.0
12070020,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7626473307609558,0.3338675796985626,0.3044696450233459,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8687652945518494,0.4998830556869507,0.4766712784767151,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.964499056339264,0.672105610370636,0.4705185890197754,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7529851794242859,0.3209045231342315,0.3083629310131073,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.6616010665893555,0.2160683870315551,0.994331419467926,285.1483764648437,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1988525390625,285.1503295898437,1.0,0.6077570915222168,1.0,1.0,0.0,1.0,-3.067094087600708,3.067086696624756,7.55944347474724e-06,2.367350816726685,0.9014312028884888,0.9014312028884888,0.0,201.9088134765625,209.0,28651.19921875,-0.0,2705.5654296875,1.0,282.1391906738281,284.1562805175781,290.4400329589844,292.262939453125,293.1499938964844,293.1499938964844,281.8500061035156,30906.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089931607246399,1.0,0.0,0.0,3.387373685836792,3.387394428253174,7.65631000376743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.037109375,0.0,1786.1258544921875,1895.4371337890625,0.0,2553.9248046875,1.0,1.0,0.0,3.0,1.0,0.0
12070080,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7626473307609558,0.3338675796985626,0.3044696450233459,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8687652945518494,0.4998830556869507,0.4766712784767151,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.964499056339264,0.672105610370636,0.4705185890197754,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7529851794242859,0.3209045231342315,0.3083629310131073,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.6616010665893555,0.2160683870315551,0.994331419467926,285.1483764648437,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1988525390625,285.1503295898437,1.0,0.6077570915222168,1.0,1.0,0.0,1.0,-3.067094087600708,3.067086696624756,7.55944347474724e-06,2.367350816726685,0.9014312028884888,0.9014312028884888,0.0,201.9088134765625,209.0,28651.19921875,-0.0,2705.5654296875,1.0,282.1391906738281,284.1562805175781,290.4400329589844,292.262939453125,293.1499938964844,293.1499938964844,281.8500061035156,30906.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089931607246399,1.0,0.0,0.0,3.387373685836792,3.387394428253174,7.65631000376743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.037109375,0.0,1786.1258544921875,1895.4371337890625,0.0,2553.9248046875,1.0,1.0,0.0,3.0,1.0,0.0
12070140,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7602955102920532,0.3331098854541778,0.3043821454048157,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8658677339553833,0.4987562894821167,0.4762285947799682,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9627252817153932,0.6736674308776855,0.472248375415802,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.751181960105896,0.3209629654884338,0.3088646829128265,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6601576805114746,0.2163085043430328,0.997028350830078,284.9495544433594,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.19598388671875,284.9476013183594,1.0,0.6099634170532227,1.0,1.0,0.0,1.0,-3.072396039962769,3.0723884105682373,7.586099400214152e-06,2.3716518878936768,0.8998627066612244,0.8998627066612244,0.0,204.6927490234375,212.0,29317.8828125,-0.0,2730.56787109375,1.0,281.860107421875,283.93328857421875,290.5471496582031,292.48095703125,293.1499938964844,293.1499938964844,282.1499938964844,30972.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247267007827759,1.0,0.0,0.0,3.38691520690918,3.386935949325561,7.654238061149954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.6806640625,0.0,1786.151611328125,1895.4371337890625,0.0,2699.413330078125,1.0,1.0,0.0,3.0,1.0,0.0
