time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070200,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7602955102920532,0.3331098854541778,0.3043821454048157,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8658677339553833,0.4987562894821167,0.4762285947799682,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9627252817153932,0.6736674308776855,0.472248375415802,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.751181960105896,0.3209629654884338,0.3088646829128265,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6601576805114746,0.2163085043430328,0.997028350830078,284.9495544433594,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.19598388671875,284.9476013183594,1.0,0.6099634170532227,1.0,1.0,0.0,1.0,-3.072396039962769,3.0723884105682373,7.586099400214152e-06,2.3716518878936768,0.8998627066612244,0.8998627066612244,0.0,204.6927490234375,212.0,29317.8828125,-0.0,2730.56787109375,1.0,281.860107421875,283.93328857421875,290.5471496582031,292.48095703125,293.1499938964844,293.1499938964844,282.1499938964844,30972.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247267007827759,1.0,0.0,0.0,3.38691520690918,3.386935949325561,7.654238061149954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.6806640625,0.0,1786.151611328125,1895.4371337890625,0.0,2699.413330078125,1.0,1.0,0.0,3.0,1.0,0.0
12070260,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7572269439697266,0.3328127562999725,0.303894966840744,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8622341156005859,0.4980112612247467,0.475310206413269,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.9600361585617064,0.6758741140365601,0.4735001921653747,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.7486960291862488,0.3211891055107116,0.3089818358421325,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.6580169200897217,0.2166094183921814,0.9982497692108154,285.1434936523437,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1972045898437,285.1451416015625,1.0,0.6119246482849121,1.0,1.0,0.0,1.0,-3.0738120079040527,3.073804378509521,7.592915153509239e-06,2.3726701736450195,0.9039793014526368,0.9039793014526368,0.0,207.83279418945312,215.0,28605.83203125,-0.0,2749.836669921875,1.0,282.139892578125,284.153564453125,290.4399719238281,292.2819519042969,293.1499938964844,293.1499938964844,281.8500061035156,30740.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145872950553894,1.0,0.0,0.0,3.388525009155273,3.388545751571656,7.661516292500892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.3525390625,0.0,1786.0604248046875,1895.4371337890625,0.0,2605.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
12070320,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7572269439697266,0.3328127562999725,0.303894966840744,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8622341156005859,0.4980112612247467,0.475310206413269,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.9600361585617064,0.6758741140365601,0.4735001921653747,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.7486960291862488,0.3211891055107116,0.3089818358421325,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.6580169200897217,0.2166094183921814,0.9982497692108154,285.1434936523437,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1972045898437,285.1451416015625,1.0,0.6119246482849121,1.0,1.0,0.0,1.0,-3.0738120079040527,3.073804378509521,7.592915153509239e-06,2.3726701736450195,0.9039793014526368,0.9039793014526368,0.0,207.83279418945312,215.0,28605.83203125,-0.0,2749.836669921875,1.0,282.139892578125,284.153564453125,290.4399719238281,292.2819519042969,293.1499938964844,293.1499938964844,281.8500061035156,30740.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145872950553894,1.0,0.0,0.0,3.388525009155273,3.388545751571656,7.661516292500892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.3525390625,0.0,1786.0604248046875,1895.4371337890625,0.0,2605.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
12070380,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7541626691818237,0.3316825628280639,0.3034060895442962,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8586140871047974,0.4964654445648193,0.474405288696289,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.95715993642807,0.6766579151153564,0.4746061563491821,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7462176084518433,0.3208900690078735,0.3091140687465668,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6559018492698669,0.216561809182167,0.9996194243431092,284.940673828125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1893920898437,284.9385986328125,1.0,0.6139105558395386,1.0,1.0,0.0,1.0,-3.0752832889556885,3.075275659561157,7.600603566970676e-06,2.37398099899292,0.9022608399391174,0.9022608399391174,0.0,211.09201049804688,218.0,29240.736328125,-0.0,2769.8408203125,1.0,281.860107421875,283.92730712890625,290.50634765625,292.44384765625,293.1499938964844,293.1499938964844,281.54998779296875,30815.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293545842170715,1.0,0.0,0.0,3.388007164001465,3.3880279064178467,7.659174343643826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.8046875,0.0,1786.0899658203125,1895.4371337890625,0.0,2742.438232421875,1.0,1.0,0.0,3.0,1.0,0.0
12070440,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7541626691818237,0.3316825628280639,0.3034060895442962,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8586140871047974,0.4964654445648193,0.474405288696289,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.95715993642807,0.6766579151153564,0.4746061563491821,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7462176084518433,0.3208900690078735,0.3091140687465668,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6559018492698669,0.216561809182167,0.9996194243431092,284.940673828125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1893920898437,284.9385986328125,1.0,0.6139105558395386,1.0,1.0,0.0,1.0,-3.0752832889556885,3.075275659561157,7.600603566970676e-06,2.37398099899292,0.9022608399391174,0.9022608399391174,0.0,211.09201049804688,218.0,29240.736328125,-0.0,2769.8408203125,1.0,281.860107421875,283.92730712890625,290.50634765625,292.44384765625,293.1499938964844,293.1499938964844,281.54998779296875,30815.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293545842170715,1.0,0.0,0.0,3.388007164001465,3.3880279064178467,7.659174343643826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.8046875,0.0,1786.0899658203125,1895.4371337890625,0.0,2742.438232421875,1.0,1.0,0.0,3.0,1.0,0.0
12070500,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7518054842948914,0.3305904567241668,0.3026827573776245,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8559871315956116,0.4951333403587341,0.4734342694282532,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.954664945602417,0.6762914061546326,0.4746102392673492,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.7442668676376343,0.3203275203704834,0.3088130950927734,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.6541485786437988,0.2162102907896042,0.9989935159683228,284.7742919921875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1803894042969,284.7639465332031,1.0,0.6146625280380249,1.0,1.0,0.0,1.0,-3.0721421241760254,3.072134494781494,7.585244475194486e-06,2.3716228008270264,0.8994827270507812,0.8994827270507812,0.0,213.1541442871093,218.0,29821.595703125,-0.0,2774.406494140625,1.0,281.6088256835937,283.7371826171875,290.537109375,292.5727233886719,293.1499938964844,293.1499938964844,281.54998779296875,30949.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408291339874268,1.0,0.0,0.0,3.387070178985596,3.3870906829833984,7.65493780363613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8720703125,0.0,1786.1429443359375,1895.4371337890625,0.0,2849.462646484375,1.0,1.0,0.0,3.0,1.0,0.0
12070560,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.7489666938781738,0.3292324841022491,0.3016341626644134,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.8528831601142883,0.4935003519058227,0.4720942378044128,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.9515166282653807,0.6755520701408386,0.4742451906204223,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.741887092590332,0.3195264935493469,0.308239072561264,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.6519606113433838,0.2156526893377304,0.997330367565155,284.7054748535156,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1690979003906,284.7030334472656,1.0,0.6151900291442871,1.0,1.0,0.0,1.0,-3.06614637374878,3.066138982772827,7.555792308266973e-06,2.367047071456909,0.8971107602119446,0.8971107602119446,0.0,215.4446258544922,221.0,29818.919921875,-0.0,2774.485595703125,1.0,281.5606994628906,283.67059326171875,290.5014038085937,292.4960632324219,293.1499938964844,293.1499938964844,281.8500061035156,31124.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466641902923584,1.0,0.0,0.0,3.385851621627808,3.385872364044189,7.649431381651084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.36474609375,0.0,1786.211181640625,1895.4371337890625,0.0,2904.037109375,1.0,1.0,0.0,3.0,1.0,0.0
12070620,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.745079517364502,0.328101098537445,0.3002788126468658,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8484686613082886,0.4917643666267395,0.4701121747493744,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9474612474441528,0.6763747334480286,0.4743948876857757,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7385667562484741,0.3189131915569305,0.3074721097946167,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6488580703735352,0.215194970369339,0.994855523109436,284.89208984375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1630554199219,284.8935241699219,1.0,0.6161553263664246,1.0,1.0,0.0,1.0,-3.058403253555298,3.0583958625793457,7.5173156801611185e-06,2.360917091369629,0.8978193998336792,0.8978193998336792,0.0,218.8065185546875,209.0,29029.634765625,-0.0,2776.6982421875,1.0,281.8399353027344,283.88531494140625,290.3578796386719,292.2323303222656,293.1499938964844,293.1499938964844,282.1499938964844,31113.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305322527885437,1.0,0.0,0.0,3.3859307765960693,3.385951519012451,7.649788926755718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.8525390625,0.0,1786.2066650390625,1895.4371337890625,0.0,2753.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
12070680,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.745079517364502,0.328101098537445,0.3002788126468658,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8484686613082886,0.4917643666267395,0.4701121747493744,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9474612474441528,0.6763747334480286,0.4743948876857757,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7385667562484741,0.3189131915569305,0.3074721097946167,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6488580703735352,0.215194970369339,0.994855523109436,284.89208984375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1630554199219,284.8935241699219,1.0,0.6161553263664246,1.0,1.0,0.0,1.0,-3.058403253555298,3.0583958625793457,7.5173156801611185e-06,2.360917091369629,0.8978193998336792,0.8978193998336792,0.0,218.8065185546875,209.0,29029.634765625,-0.0,2776.6982421875,1.0,281.8399353027344,283.88531494140625,290.3578796386719,292.2323303222656,293.1499938964844,293.1499938964844,282.1499938964844,31113.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305322527885437,1.0,0.0,0.0,3.3859307765960693,3.385951519012451,7.649788926755718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.8525390625,0.0,1786.2066650390625,1895.4371337890625,0.0,2753.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
12070740,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7486371397972107,0.3284705877304077,0.3001584112644195,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8523243069648743,0.4916293919086456,0.4694820344448089,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9539403915405272,0.6791117191314697,0.4758926033973694,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.742209255695343,0.3194898664951324,0.3075798153877258,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.6522648334503174,0.2156976908445358,0.995208501815796,285.11083984375,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1721496582031,285.1125793457031,1.0,0.6133829355239868,1.0,1.0,0.0,1.0,-3.05984878540039,3.05984115600586,7.5243451647111215e-06,2.361999988555908,0.9017475843429564,0.9017475843429564,0.0,214.1018829345703,197.0,28281.8359375,-0.0,2755.012939453125,1.0,282.1391906738281,284.13037109375,290.31103515625,292.11212158203125,293.1499938964844,293.1499938964844,281.8500061035156,30881.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091503381729126,1.0,0.0,0.0,3.3875491619110107,3.3875699043273926,7.657104106328916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.45947265625,0.0,1786.115966796875,1895.4371337890625,0.0,2555.37109375,1.0,1.0,0.0,3.0,1.0,0.0
12070800,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7486371397972107,0.3284705877304077,0.3001584112644195,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8523243069648743,0.4916293919086456,0.4694820344448089,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.9539403915405272,0.6791117191314697,0.4758926033973694,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.742209255695343,0.3194898664951324,0.3075798153877258,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.6522648334503174,0.2156976908445358,0.995208501815796,285.11083984375,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1721496582031,285.1125793457031,1.0,0.6133829355239868,1.0,1.0,0.0,1.0,-3.05984878540039,3.05984115600586,7.5243451647111215e-06,2.361999988555908,0.9017475843429564,0.9017475843429564,0.0,214.1018829345703,197.0,28281.8359375,-0.0,2755.012939453125,1.0,282.1391906738281,284.13037109375,290.31103515625,292.11212158203125,293.1499938964844,293.1499938964844,281.8500061035156,30881.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091503381729126,1.0,0.0,0.0,3.3875491619110107,3.3875699043273926,7.657104106328916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.45947265625,0.0,1786.115966796875,1895.4371337890625,0.0,2555.37109375,1.0,1.0,0.0,3.0,1.0,0.0
12070860,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7542330622673035,0.3274484574794769,0.299488753080368,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8587536811828613,0.4901840090751648,0.468377023935318,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.963015079498291,0.6795753836631775,0.4766034185886383,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7480631470680237,0.3192209303379059,0.3074156939983368,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6578255891799927,0.2156596779823303,0.9949777722358704,284.9062194824219,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1671447753906,284.9039611816406,1.0,0.6087510585784912,1.0,1.0,0.0,1.0,-3.058111906051636,3.0581042766571045,7.516407549701398e-06,2.360912561416626,0.8995643854141235,0.8995643854141235,0.0,206.5089263916016,185.0,28881.22265625,-0.0,2711.955322265625,1.0,281.860107421875,283.9028625488281,290.4233703613281,292.32928466796875,293.1499938964844,293.1499938964844,282.1499938964844,30986.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225948214530945,1.0,0.0,0.0,3.386817455291748,3.38683819770813,7.653796387785405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.7373046875,0.0,1786.1571044921875,1895.4371337890625,0.0,2679.625244140625,1.0,1.0,0.0,3.0,1.0,0.0
12070920,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7542330622673035,0.3274484574794769,0.299488753080368,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8587536811828613,0.4901840090751648,0.468377023935318,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.963015079498291,0.6795753836631775,0.4766034185886383,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7480631470680237,0.3192209303379059,0.3074156939983368,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6578255891799927,0.2156596779823303,0.9949777722358704,284.9062194824219,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1671447753906,284.9039611816406,1.0,0.6087510585784912,1.0,1.0,0.0,1.0,-3.058111906051636,3.0581042766571045,7.516407549701398e-06,2.360912561416626,0.8995643854141235,0.8995643854141235,0.0,206.5089263916016,185.0,28881.22265625,-0.0,2711.955322265625,1.0,281.860107421875,283.9028625488281,290.4233703613281,292.32928466796875,293.1499938964844,293.1499938964844,282.1499938964844,30986.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225948214530945,1.0,0.0,0.0,3.386817455291748,3.38683819770813,7.653796387785405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.7373046875,0.0,1786.1571044921875,1895.4371337890625,0.0,2679.625244140625,1.0,1.0,0.0,3.0,1.0,0.0
12070980,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7608839869499207,0.3267249464988708,0.298207938671112,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8665427565574646,0.4889394640922546,0.4665630161762237,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9730294346809388,0.6806085109710693,0.4767040014266968,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7549751996994019,0.3189499676227569,0.3066338896751404,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.6642352342605591,0.2154926508665084,0.9920825958251952,285.09344482421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.16424560546875,285.0948181152344,1.0,0.6025525331497192,1.0,1.0,0.0,1.0,-3.0500853061676025,3.0500779151916504,7.476940481865313e-06,2.354689598083496,0.9029695987701416,0.9029695987701416,0.0,197.447494506836,173.0,28091.85546875,-0.0,2649.103515625,1.0,282.139892578125,284.117919921875,290.32086181640625,292.1311340332031,293.1499938964844,293.1499938964844,281.8500061035156,30799.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107863664627075,1.0,0.0,0.0,3.3881185054779053,3.388139009475708,7.659677407900745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.7353515625,0.0,1786.0836181640625,1895.4371337890625,0.0,2570.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
12071040,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7608839869499207,0.3267249464988708,0.298207938671112,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8665427565574646,0.4889394640922546,0.4665630161762237,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9730294346809388,0.6806085109710693,0.4767040014266968,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7549751996994019,0.3189499676227569,0.3066338896751404,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.6642352342605591,0.2154926508665084,0.9920825958251952,285.09344482421875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.16424560546875,285.0948181152344,1.0,0.6025525331497192,1.0,1.0,0.0,1.0,-3.0500853061676025,3.0500779151916504,7.476940481865313e-06,2.354689598083496,0.9029695987701416,0.9029695987701416,0.0,197.447494506836,173.0,28091.85546875,-0.0,2649.103515625,1.0,282.139892578125,284.117919921875,290.32086181640625,292.1311340332031,293.1499938964844,293.1499938964844,281.8500061035156,30799.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107863664627075,1.0,0.0,0.0,3.3881185054779053,3.388139009475708,7.659677407900745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.7353515625,0.0,1786.0836181640625,1895.4371337890625,0.0,2570.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
12071100,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7652994990348816,0.3261775374412536,0.2977624535560608,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8716210722923279,0.4881395995616913,0.4658524990081787,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9789063334465028,0.6807607412338257,0.4769564270973205,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7594388127326965,0.3186944723129272,0.3063550591468811,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.66836017370224,0.2153254598379135,0.9909238815307616,284.9482727050781,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1613464355469,284.9384155273437,1.0,0.5992155075073242,1.0,1.0,0.0,1.0,-3.047276496887207,3.047269105911255,7.463409929187037e-06,2.3526198863983154,0.9015828371047974,0.9015828371047974,0.0,192.28224182128903,173.0,28646.234375,-0.0,2616.810546875,1.0,281.90509033203125,283.9486083984375,290.39227294921875,292.3207092285156,293.1499938964844,293.1499938964844,281.8500061035156,30835.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187372088432312,1.0,0.0,0.0,3.3878681659698486,3.387888669967652,7.658545086997037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.20166015625,0.0,1786.097900390625,1895.4371337890625,0.0,2643.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
12071160,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7690631151199341,0.3251198828220367,0.2968233525753021,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8761060833930969,0.4868159294128418,0.4646260142326355,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9838271737098694,0.6801422238349915,0.4766005575656891,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7634027004241943,0.3180598318576813,0.3057235181331634,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6719919443130493,0.21486496925354,0.9885638952255248,284.882568359375,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1535339355469,284.8801574707031,1.0,0.5955570936203003,1.0,1.0,0.0,1.0,-3.040656089782715,3.0406486988067627,7.43129839975154e-06,2.347628116607666,0.9004266858100891,0.9004266858100891,0.0,187.43556213378903,161.0,28633.716796875,-0.0,2578.94091796875,1.0,281.8599853515625,283.8852233886719,290.3916931152344,292.2924499511719,293.1499938964844,293.1499938964844,281.54998779296875,30926.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244447112083435,1.0,0.0,0.0,3.3872311115264893,3.387251615524292,7.655665399397549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.96435546875,0.0,1786.1339111328125,1895.4371337890625,0.0,2696.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
12071220,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.7759436368942261,0.3221574127674103,0.2940988540649414,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.8845633268356323,0.483218789100647,0.4612057209014892,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.9924461245536804,0.6776086091995239,0.474895030260086,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.7708497047424316,0.316048800945282,0.3037223517894745,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.6786490678787231,0.2133145332336425,0.9809556007385254,284.6390380859375,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1319885253906,284.6361389160156,1.0,0.5873194932937622,1.0,1.0,0.0,1.0,-3.019676923751831,3.019669771194458,7.32949547455064e-06,2.3315958976745605,0.8942795991897583,0.8942795991897583,0.0,177.91908264160156,149.0,29109.95703125,-0.0,2490.0703125,1.0,281.5607604980469,283.6218566894531,290.38873291015625,292.3414611816406,293.1499938964844,293.1499938964844,281.8500061035156,31303.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840869128704071,1.0,0.0,0.0,3.38460659980774,3.384627103805542,7.643806156920618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.65869140625,0.0,1786.2799072265625,1895.4371337890625,0.0,2849.83642578125,1.0,1.0,0.0,3.0,1.0,0.0
12071280,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.7759436368942261,0.3221574127674103,0.2940988540649414,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.8845633268356323,0.483218789100647,0.4612057209014892,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.9924461245536804,0.6776086091995239,0.474895030260086,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.7708497047424316,0.316048800945282,0.3037223517894745,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.6786490678787231,0.2133145332336425,0.9809556007385254,284.6390380859375,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1319885253906,284.6361389160156,1.0,0.5873194932937622,1.0,1.0,0.0,1.0,-3.019676923751831,3.019669771194458,7.32949547455064e-06,2.3315958976745605,0.8942795991897583,0.8942795991897583,0.0,177.91908264160156,149.0,29109.95703125,-0.0,2490.0703125,1.0,281.5607604980469,283.6218566894531,290.38873291015625,292.3414611816406,293.1499938964844,293.1499938964844,281.8500061035156,31303.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840869128704071,1.0,0.0,0.0,3.38460659980774,3.384627103805542,7.643806156920618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.65869140625,0.0,1786.2799072265625,1895.4371337890625,0.0,2849.83642578125,1.0,1.0,0.0,3.0,1.0,0.0
12071340,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7847469449043274,0.3204426169395447,0.2917600274085998,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8950091004371643,0.4807589650154114,0.4580645859241485,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9990000128746032,0.6770186424255371,0.4700598120689392,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7799689769744873,0.3147152364253998,0.3017927706241607,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.6866540908813477,0.2121555507183075,0.9730244278907776,284.8169250488281,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1217956542969,284.817626953125,1.0,0.578194797039032,1.0,1.0,0.0,1.0,-2.995565176010132,2.99555778503418,7.213162916741567e-06,2.313086032867432,0.8932377099990845,0.8932377099990845,0.0,167.68795776367188,137.0,28207.3671875,-0.0,2392.84912109375,1.0,281.83990478515625,283.82940673828125,290.2433166503906,292.0709228515625,293.1499938964844,293.1499938964844,282.1499938964844,31405.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233026266098022,1.0,0.0,0.0,3.383896589279175,3.3839173316955566,7.640600756531057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.02734375,0.0,1786.3187255859375,1895.4371337890625,0.0,2686.19287109375,1.0,1.0,0.0,3.0,1.0,0.0
12071400,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7847469449043274,0.3204426169395447,0.2917600274085998,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8950091004371643,0.4807589650154114,0.4580645859241485,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9990000128746032,0.6770186424255371,0.4700598120689392,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7799689769744873,0.3147152364253998,0.3017927706241607,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.6866540908813477,0.2121555507183075,0.9730244278907776,284.8169250488281,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1217956542969,284.817626953125,1.0,0.578194797039032,1.0,1.0,0.0,1.0,-2.995565176010132,2.99555778503418,7.213162916741567e-06,2.313086032867432,0.8932377099990845,0.8932377099990845,0.0,167.68795776367188,137.0,28207.3671875,-0.0,2392.84912109375,1.0,281.83990478515625,283.82940673828125,290.2433166503906,292.0709228515625,293.1499938964844,293.1499938964844,282.1499938964844,31405.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233026266098022,1.0,0.0,0.0,3.383896589279175,3.3839173316955566,7.640600756531057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.02734375,0.0,1786.3187255859375,1895.4371337890625,0.0,2686.19287109375,1.0,1.0,0.0,3.0,1.0,0.0
12071460,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7896794080734253,0.3201326429843902,0.2911436557769775,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9006304144859314,0.4800860583782196,0.4570673704147339,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.6788203716278076,0.4605836272239685,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7849212884902954,0.3144424557685852,0.3012288510799408,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.6910081505775452,0.2118668258190155,0.970436990261078,284.97021484375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12359619140625,284.9787902832031,1.0,0.572987973690033,1.0,1.0,0.0,1.0,-2.9783103466033936,2.9783034324646,7.1303834374703e-06,2.2997961044311523,0.8943077921867371,0.8943077921867371,0.0,162.6761932373047,137.0,27424.669921875,-0.0,2336.089111328125,1.0,282.0949401855469,284.0110168457031,290.1807861328125,291.8996276855469,293.1499938964844,293.1499938964844,282.1499938964844,31373.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083497285842896,1.0,0.0,0.0,3.3841145038604736,3.3841352462768555,7.641584716111538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.5966796875,0.0,1786.306884765625,1895.4371337890625,0.0,2548.00439453125,1.0,1.0,0.0,3.0,1.0,0.0
12071520,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7953376173973083,0.3201014101505279,0.2908859848976135,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9070847034454346,0.4797412157058716,0.4564920961856842,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.6819174885749817,0.4507021903991699,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7905247211456299,0.3143937587738037,0.30094775557518,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6959738731384277,0.2117747962474823,0.9689123630523682,285.0163879394531,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1314697265625,285.0171813964844,1.0,0.5680480599403381,1.0,1.0,0.0,1.0,-2.96325945854187,2.963252305984497,7.058504706947133e-06,2.2881767749786377,0.8946554064750671,0.8946554064750671,0.0,157.66969299316406,125.0,27225.685546875,-0.0,2283.768798828125,1.0,282.1391906738281,284.058837890625,290.19146728515625,291.9345703125,293.1499938964844,293.1499938964844,282.45001220703125,31327.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995338439941406,1.0,0.0,0.0,3.3844354152679443,3.384456157684326,7.6430336548583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.60107421875,0.0,1786.289306640625,1895.4371337890625,0.0,2467.1640625,1.0,1.0,0.0,3.0,1.0,0.0
12071580,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8092675805091858,0.3204318284988403,0.2906952798366546,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.924402117729187,0.4794739484786987,0.4557133615016937,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.9990000128746032,0.6910489797592163,0.4280429482460022,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8043850064277649,0.3146288394927978,0.3006759881973266,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7083529233932495,0.2119421362876892,0.9672747850418092,285.2180480957031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1667175292969,285.2188720703125,1.0,0.5574259161949158,1.0,1.0,0.0,1.0,-2.932559967041016,2.9325530529022217,6.913079232617747e-06,2.264501571655273,0.8983410000801086,0.8983410000801086,0.0,146.7117919921875,128.0,26266.193359375,-0.0,2174.838623046875,1.0,282.43914794921875,284.2901306152344,290.1798400878906,291.8566589355469,293.1499938964844,293.1499938964844,282.75,31099.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778174877166748,1.0,0.0,0.0,3.3860251903533936,3.3860459327697754,7.650215820831363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.08154296875,0.0,1786.201416015625,1895.4371337890625,0.0,2270.56689453125,1.0,1.0,0.0,3.0,1.0,0.0
12071640,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8092675805091858,0.3204318284988403,0.2906952798366546,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.924402117729187,0.4794739484786987,0.4557133615016937,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.9990000128746032,0.6910489797592163,0.4280429482460022,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8043850064277649,0.3146288394927978,0.3006759881973266,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7083529233932495,0.2119421362876892,0.9672747850418092,285.2180480957031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1667175292969,285.2188720703125,1.0,0.5574259161949158,1.0,1.0,0.0,1.0,-2.932559967041016,2.9325530529022217,6.913079232617747e-06,2.264501571655273,0.8983410000801086,0.8983410000801086,0.0,146.7117919921875,128.0,26266.193359375,-0.0,2174.838623046875,1.0,282.43914794921875,284.2901306152344,290.1798400878906,291.8566589355469,293.1499938964844,293.1499938964844,282.75,31099.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778174877166748,1.0,0.0,0.0,3.3860251903533936,3.3860459327697754,7.650215820831363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.08154296875,0.0,1786.201416015625,1895.4371337890625,0.0,2270.56689453125,1.0,1.0,0.0,3.0,1.0,0.0
12071700,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.8144715428352356,0.3207267522811889,0.2907620072364807,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.9312918186187744,0.4794986248016357,0.4555214047431946,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.9990000128746032,0.6962405443191528,0.4197840392589569,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.8097125887870789,0.3148708343505859,0.3007096946239471,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.7131050825119019,0.2121825814247131,0.9674111008644104,285.3706970214844,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.190185546875,285.380615234375,1.0,0.5541134476661682,1.0,1.0,0.0,1.0,-2.922670841217041,2.922663927078247,6.866213425382739e-06,2.2567243576049805,0.9016642570495604,0.9016642570495604,0.0,142.88890075683594,128.0,25551.462890625,-0.0,2138.748779296875,1.0,282.6910095214844,284.4710693359375,290.1495056152344,291.73370361328125,293.1499938964844,293.1499938964844,282.75,30924.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655602693557739,1.0,0.0,0.0,3.38724684715271,3.387267589569092,7.655737022105313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.6923828125,0.0,1786.1329345703125,1895.4371337890625,0.0,2161.5166015625,1.0,1.0,0.0,3.0,1.0,0.0
12071760,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8186618685722351,0.3211318552494049,0.2910252511501312,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.9368457198143004,0.4796584546566009,0.4555547833442688,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.9990000128746032,0.7012709379196167,0.4134223461151123,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8139262199401855,0.3152176737785339,0.3009170293807983,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.7169011235237122,0.2125380039215088,0.9683647751808168,285.4276123046875,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.2135009765625,285.42901611328125,1.0,0.5517163276672363,1.0,1.0,0.0,1.0,-2.9167699813842773,2.9167630672454834,6.838477474957472e-06,2.2521512508392334,0.9044147729873656,0.9044147729873656,0.0,140.0617218017578,131.0,25416.107421875,-0.0,2114.604248046875,1.0,282.7392883300781,284.5282287597656,290.17626953125,291.7980041503906,293.1499938964844,293.1499938964844,282.45001220703125,30725.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592992186546326,1.0,0.0,0.0,3.3886303901672363,3.388650894165039,7.661992071916757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.45263671875,0.0,1786.054443359375,1895.4371337890625,0.0,2106.4287109375,1.0,1.0,0.0,3.0,1.0,0.0
12071820,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8222600817680359,0.3201439976692199,0.2905879914760589,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.9417173266410828,0.4781972467899322,0.4546577930450439,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,0.7076499462127686,0.407061755657196,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.8177773952484131,0.3146724700927734,0.3007155060768127,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.720521092414856,0.2124057114124298,0.9686879515647888,285.21514892578125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2298278808594,285.2126770019531,1.0,0.5488673448562622,1.0,1.0,0.0,1.0,-2.907668352127075,2.907661437988281,6.796207344450522e-06,2.245274543762207,0.9038392901420592,0.9038392901420592,0.0,137.1600799560547,134.0,25937.93359375,-0.0,2084.771728515625,1.0,282.4600830078125,284.29425048828125,290.299560546875,292.0274963378906,293.1499938964844,293.1499938964844,282.1499938964844,30722.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774348258972168,1.0,0.0,0.0,3.388657093048096,3.3886775970458984,7.662112579964742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.6416015625,0.0,1786.0528564453125,1895.4371337890625,0.0,2267.139892578125,1.0,1.0,0.0,3.0,1.0,0.0
12071880,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.8222600817680359,0.3201439976692199,0.2905879914760589,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.9417173266410828,0.4781972467899322,0.4546577930450439,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9990000128746032,0.7076499462127686,0.407061755657196,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.8177773952484131,0.3146724700927734,0.3007155060768127,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.720521092414856,0.2124057114124298,0.9686879515647888,285.21514892578125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2298278808594,285.2126770019531,1.0,0.5488673448562622,1.0,1.0,0.0,1.0,-2.907668352127075,2.907661437988281,6.796207344450522e-06,2.245274543762207,0.9038392901420592,0.9038392901420592,0.0,137.1600799560547,134.0,25937.93359375,-0.0,2084.771728515625,1.0,282.4600830078125,284.29425048828125,290.299560546875,292.0274963378906,293.1499938964844,293.1499938964844,282.1499938964844,30722.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774348258972168,1.0,0.0,0.0,3.388657093048096,3.3886775970458984,7.662112579964742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.6416015625,0.0,1786.0528564453125,1895.4371337890625,0.0,2267.139892578125,1.0,1.0,0.0,3.0,1.0,0.0
12071940,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8197840452194214,0.3175297975540161,0.2885605990886688,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.938650369644165,0.474960058927536,0.4519867897033691,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.709534764289856,0.4081379473209381,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8157764673233032,0.3127262592315674,0.2991887032985687,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7188683748245239,0.2111192643642425,0.9642198085784912,284.9744567871094,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2137451171875,284.9717712402344,1.0,0.5474222302436829,1.0,1.0,0.0,1.0,-2.896111488342285,2.8961048126220703,6.742674941051519e-06,2.236521005630493,0.8993187546730042,0.8993187546730042,0.0,137.1539764404297,137.0,26462.236328125,-0.0,2065.308837890625,1.0,282.1607971191406,284.03326416015625,290.30548095703125,292.0965576171875,293.1499938964844,293.1499938964844,282.45001220703125,30982.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997311949729919,1.0,0.0,0.0,3.3868415355682373,3.386862277984619,7.653905527149618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.04833984375,0.0,1786.15576171875,1895.4371337890625,0.0,2468.9677734375,1.0,1.0,0.0,3.0,1.0,0.0
12072000,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8197840452194214,0.3175297975540161,0.2885605990886688,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.938650369644165,0.474960058927536,0.4519867897033691,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.709534764289856,0.4081379473209381,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8157764673233032,0.3127262592315674,0.2991887032985687,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7188683748245239,0.2111192643642425,0.9642198085784912,284.9744567871094,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2137451171875,284.9717712402344,1.0,0.5474222302436829,1.0,1.0,0.0,1.0,-2.896111488342285,2.8961048126220703,6.742674941051519e-06,2.236521005630493,0.8993187546730042,0.8993187546730042,0.0,137.1539764404297,137.0,26462.236328125,-0.0,2065.308837890625,1.0,282.1607971191406,284.03326416015625,290.30548095703125,292.0965576171875,293.1499938964844,293.1499938964844,282.45001220703125,30982.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997311949729919,1.0,0.0,0.0,3.3868415355682373,3.386862277984619,7.653905527149618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.04833984375,0.0,1786.15576171875,1895.4371337890625,0.0,2468.9677734375,1.0,1.0,0.0,3.0,1.0,0.0
