time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072060,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8160709142684937,0.3159546554088592,0.2867930829524994,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.9336500763893129,0.472672551870346,0.4494652152061462,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.9990000128746032,0.7109643220901489,0.4115152060985565,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.812247633934021,0.3113007247447967,0.2976183295249939,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7156522870063782,0.2100108563899994,0.958711564540863,285.1615295410156,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2030639648437,285.1629333496094,1.0,0.5468544363975525,1.0,1.0,0.0,1.0,-2.8864996433258057,2.886492967605591,6.69811242914875e-06,2.229151725769043,0.9002212882041931,0.9002212882041931,0.0,138.1448974609375,140.0,25684.87109375,-0.0,2054.1328125,1.0,282.4399108886719,284.2487487792969,290.1448974609375,291.8209228515625,293.1499938964844,293.1499938964844,282.1499938964844,30954.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844905853271484,1.0,0.0,0.0,3.387034177780152,3.387054920196533,7.654775799892377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.45166015625,0.0,1786.14501953125,1895.4371337890625,0.0,2330.551025390625,1.0,1.0,0.0,3.0,1.0,0.0
12072120,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8160709142684937,0.3159546554088592,0.2867930829524994,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.9336500763893129,0.472672551870346,0.4494652152061462,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.9990000128746032,0.7109643220901489,0.4115152060985565,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.812247633934021,0.3113007247447967,0.2976183295249939,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7156522870063782,0.2100108563899994,0.958711564540863,285.1615295410156,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2030639648437,285.1629333496094,1.0,0.5468544363975525,1.0,1.0,0.0,1.0,-2.8864996433258057,2.886492967605591,6.69811242914875e-06,2.229151725769043,0.9002212882041931,0.9002212882041931,0.0,138.1448974609375,140.0,25684.87109375,-0.0,2054.1328125,1.0,282.4399108886719,284.2487487792969,290.1448974609375,291.8209228515625,293.1499938964844,293.1499938964844,282.1499938964844,30954.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844905853271484,1.0,0.0,0.0,3.387034177780152,3.387054920196533,7.654775799892377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.45166015625,0.0,1786.14501953125,1895.4371337890625,0.0,2330.551025390625,1.0,1.0,0.0,3.0,1.0,0.0
12072180,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8117581009864807,0.3137390613555908,0.285241961479187,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9278379082679749,0.4698220193386078,0.4472329318523407,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.7107638716697693,0.416096568107605,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8080928325653076,0.3095296025276184,0.2962755262851715,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7118238806724548,0.2086268067359924,0.95376855134964,284.95001220703125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.18328857421875,284.9476013183594,1.0,0.5470340847969055,1.0,1.0,0.0,1.0,-2.8799073696136475,2.8799006938934326,6.668004516541259e-06,2.2242624759674072,0.8946889042854309,0.8946889042854309,0.0,139.76116943359375,143.0,26213.0390625,-0.0,2051.09619140625,1.0,282.1601257324219,284.0157470703125,290.20916748046875,291.9630432128906,293.1499938964844,293.1499938964844,282.45001220703125,31280.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942683100700378,1.0,0.0,0.0,3.384766101837158,3.38478684425354,7.644526931471773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.62744140625,0.0,1786.2711181640625,1895.4371337890625,0.0,2419.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
12072240,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8117581009864807,0.3137390613555908,0.285241961479187,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9278379082679749,0.4698220193386078,0.4472329318523407,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.7107638716697693,0.416096568107605,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8080928325653076,0.3095296025276184,0.2962755262851715,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7118238806724548,0.2086268067359924,0.95376855134964,284.95001220703125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.18328857421875,284.9476013183594,1.0,0.5470340847969055,1.0,1.0,0.0,1.0,-2.8799073696136475,2.8799006938934326,6.668004516541259e-06,2.2242624759674072,0.8946889042854309,0.8946889042854309,0.0,139.76116943359375,143.0,26213.0390625,-0.0,2051.09619140625,1.0,282.1601257324219,284.0157470703125,290.20916748046875,291.9630432128906,293.1499938964844,293.1499938964844,282.45001220703125,31280.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942683100700378,1.0,0.0,0.0,3.384766101837158,3.38478684425354,7.644526931471773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.62744140625,0.0,1786.2711181640625,1895.4371337890625,0.0,2419.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
12072300,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8087396621704102,0.3127314150333404,0.2841904163360595,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9239376783370972,0.4684717953205108,0.4458171725273132,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.710411012172699,0.419288694858551,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8051883578300476,0.3086676001548767,0.295387715101242,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7091174125671387,0.2079055160284042,0.9504274129867554,285.0843200683594,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.17333984375,285.0940856933594,1.0,0.5472190380096436,1.0,1.0,0.0,1.0,-2.875693321228028,2.875686883926392,6.648625003435882e-06,2.2210614681243896,0.8947144746780396,0.8947144746780396,0.0,140.90994262695312,143.0,25564.65625,-0.0,2049.728759765625,1.0,282.39483642578125,284.1783447265625,290.1156921386719,291.7467041015625,293.1499938964844,293.1499938964844,282.45001220703125,31331.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847623825073242,1.0,0.0,0.0,3.384406566619873,3.384427309036255,7.642903483429109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.42919921875,0.0,1786.2908935546875,1895.4371337890625,0.0,2333.00244140625,1.0,1.0,0.0,3.0,1.0,0.0
12072360,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8064664006233215,0.3121582567691803,0.283573716878891,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.9209339022636414,0.4675677120685577,0.444851815700531,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.9990000128746032,0.7105010747909546,0.4219037294387817,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8029296398162842,0.3081211745738983,0.2947993874549866,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7069410681724548,0.2074065655469894,0.9479964375495912,285.14019775390625,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1686096191406,285.1416931152344,1.0,0.5475479960441589,1.0,1.0,0.0,1.0,-2.873302459716797,2.873296022415161,6.637662409048062e-06,2.2192542552948,0.8943331241607666,0.8943331241607666,0.0,141.8988494873047,146.0,25455.40625,-0.0,2050.606689453125,1.0,282.44000244140625,284.2339782714844,290.0947265625,291.7459411621094,293.1499938964844,293.1499938964844,282.75,31336.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771751880645752,1.0,0.0,0.0,3.384374618530273,3.384395122528076,7.642758532711014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.15087890625,0.0,1786.2926025390625,1895.4371337890625,0.0,2264.8154296875,1.0,1.0,0.0,3.0,1.0,0.0
12072420,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.8030290007591248,0.3116795420646667,0.2830206155776977,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.9162838459014891,0.4665095806121826,0.44370037317276,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.9990000128746032,0.7115669846534729,0.4263793528079986,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.7994785308837891,0.3076035380363464,0.2942050993442535,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35870361328125,0.7035923004150391,0.206863522529602,0.945221483707428,285.3597106933594,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.16729736328125,285.3614807128906,1.0,0.5486406683921814,1.0,1.0,0.0,1.0,-2.8725786209106445,2.8725719451904297,6.634570127062034e-06,2.2188079357147217,0.8966624736785889,0.8966624736785889,0.0,143.73757934570312,149.0,24715.501953125,-0.0,2058.41552734375,1.0,282.7391662597656,284.47998046875,290.051513671875,291.6356506347656,293.1499938964844,293.1499938964844,283.04998779296875,31200.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553400993347168,1.0,0.0,0.0,3.3853209018707275,3.3853416442871094,7.647033726243535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.96923828125,0.0,1786.2406005859375,1895.4371337890625,0.0,2071.826171875,1.0,1.0,0.0,3.0,1.0,0.0
12072480,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.8030290007591248,0.3116795420646667,0.2830206155776977,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.9162838459014891,0.4665095806121826,0.44370037317276,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.9990000128746032,0.7115669846534729,0.4263793528079986,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.7994785308837891,0.3076035380363464,0.2942050993442535,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35870361328125,0.7035923004150391,0.206863522529602,0.945221483707428,285.3597106933594,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.16729736328125,285.3614807128906,1.0,0.5486406683921814,1.0,1.0,0.0,1.0,-2.8725786209106445,2.8725719451904297,6.634570127062034e-06,2.2188079357147217,0.8966624736785889,0.8966624736785889,0.0,143.73757934570312,149.0,24715.501953125,-0.0,2058.41552734375,1.0,282.7391662597656,284.47998046875,290.051513671875,291.6356506347656,293.1499938964844,293.1499938964844,283.04998779296875,31200.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553400993347168,1.0,0.0,0.0,3.3853209018707275,3.3853416442871094,7.647033726243535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.96923828125,0.0,1786.2406005859375,1895.4371337890625,0.0,2071.826171875,1.0,1.0,0.0,3.0,1.0,0.0
12072540,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.8004093766212463,0.3117196261882782,0.2830235660076141,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.9126058220863342,0.4660694897174835,0.4432316720485687,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.9990000128746032,0.7134200930595398,0.4304699599742889,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.7968177199363708,0.3075860440731048,0.2941553890705108,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.7010715007781982,0.2067614048719406,0.944648802280426,285.5823974609375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1722717285156,285.5842590332031,1.0,0.5502979159355164,1.0,1.0,0.0,1.0,-2.8761839866638184,2.8761773109436035,6.651557214354398e-06,2.2217366695404053,0.9014449119567872,0.9014449119567872,0.0,145.6000213623047,152.0,24002.859375,-0.0,2073.556884765625,1.0,283.0391540527344,284.7285461425781,290.0431213378906,291.57672119140625,293.1499938964844,293.1499938964844,282.75,30905.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363560199737549,1.0,0.0,0.0,3.387376308441162,3.387397050857544,7.65632250931958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.5341796875,0.0,1786.125732421875,1895.4371337890625,0.0,1908.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
12072600,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.8004093766212463,0.3117196261882782,0.2830235660076141,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.9126058220863342,0.4660694897174835,0.4432316720485687,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.9990000128746032,0.7134200930595398,0.4304699599742889,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.7968177199363708,0.3075860440731048,0.2941553890705108,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.7010715007781982,0.2067614048719406,0.944648802280426,285.5823974609375,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1722717285156,285.5842590332031,1.0,0.5502979159355164,1.0,1.0,0.0,1.0,-2.8761839866638184,2.8761773109436035,6.651557214354398e-06,2.2217366695404053,0.9014449119567872,0.9014449119567872,0.0,145.6000213623047,152.0,24002.859375,-0.0,2073.556884765625,1.0,283.0391540527344,284.7285461425781,290.0431213378906,291.57672119140625,293.1499938964844,293.1499938964844,282.75,30905.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363560199737549,1.0,0.0,0.0,3.387376308441162,3.387397050857544,7.65632250931958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.5341796875,0.0,1786.125732421875,1895.4371337890625,0.0,1908.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
12072660,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.7983163595199585,0.3110686242580414,0.2828567326068878,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.9098889827728271,0.4651591777801513,0.4428089261054992,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.9990000128746032,0.7134983539581299,0.4335134327411651,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.7948042154312134,0.3071542680263519,0.2940594851970672,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.6992260217666626,0.2064350992441177,0.9442762732505798,285.4183349609375,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1670837402344,285.41070556640625,1.0,0.5514679551124573,1.0,1.0,0.0,1.0,-2.878574848175049,2.878568172454834,6.662985924776876e-06,2.2237467765808105,0.9001765847206116,0.9001765847206116,0.0,146.98812866210938,152.0,24578.94921875,-0.0,2084.364013671875,1.0,282.7891540527344,284.5396423339844,290.1644287109375,291.8190002441406,293.1499938964844,293.1499938964844,282.75,30935.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489326000213623,1.0,0.0,0.0,3.3871724605560303,3.387193202972412,7.655400509065657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.85302734375,0.0,1786.13720703125,1895.4371337890625,0.0,2016.2236328125,1.0,1.0,0.0,3.0,1.0,0.0
12072720,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.7959116101264954,0.310207337141037,0.2822780907154083,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.9070689082145692,0.4641041457653045,0.4420321881771087,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.9990000128746032,0.7127737998962402,0.4364466965198517,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.7925897836685181,0.3065356910228729,0.2936527132987976,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.6971887350082397,0.2059640735387802,0.9428823590278624,285.3759155273437,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1578063964844,285.3736267089844,1.0,0.5521988868713379,1.0,1.0,0.0,1.0,-2.878310441970825,2.8783037662506104,6.662008672719821e-06,2.2236528396606445,0.8994958996772766,0.8994958996772766,0.0,148.23416137695312,155.0,24584.58984375,-0.0,2090.035400390625,1.0,282.7601013183594,284.49951171875,290.1731872558594,291.8159484863281,293.1499938964844,293.1499938964844,283.04998779296875,30990.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559839487075806,1.0,0.0,0.0,3.3867855072021484,3.3868062496185303,7.653652005501499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.0693359375,0.0,1786.158935546875,1895.4371337890625,0.0,2077.44091796875,1.0,1.0,0.0,3.0,1.0,0.0
12072780,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.790223240852356,0.3089750707149505,0.281005859375,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.9005745649337769,0.4623096585273742,0.4401881098747253,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.9990000128746032,0.7116280794143677,0.4436545372009277,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7871932983398438,0.3054907023906708,0.2926161587238312,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.6921018362045288,0.2050597965717315,0.9389271140098572,285.568115234375,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.1434326171875,285.5697021484375,1.0,0.5539698004722595,1.0,1.0,0.0,1.0,-2.877225399017334,2.877218723297119,6.657276117039146e-06,2.2229437828063965,0.9026491641998292,0.9026491641998292,0.0,151.30819702148438,158.0,23859.0078125,-0.0,2103.3017578125,1.0,283.0398864746094,284.71923828125,290.0540771484375,291.6112060546875,293.1499938964844,293.1499938964844,282.75,30816.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469234466552734,1.0,0.0,0.0,3.388002395629883,3.388022899627685,7.659152174710471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.619140625,0.0,1786.0902099609375,1895.4371337890625,0.0,1998.8944091796875,1.0,1.0,0.0,3.0,1.0,0.0
12072840,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.790223240852356,0.3089750707149505,0.281005859375,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.9005745649337769,0.4623096585273742,0.4401881098747253,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.9990000128746032,0.7116280794143677,0.4436545372009277,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7871932983398438,0.3054907023906708,0.2926161587238312,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.6921018362045288,0.2050597965717315,0.9389271140098572,285.568115234375,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.1434326171875,285.5697021484375,1.0,0.5539698004722595,1.0,1.0,0.0,1.0,-2.877225399017334,2.877218723297119,6.657276117039146e-06,2.2229437828063965,0.9026491641998292,0.9026491641998292,0.0,151.30819702148438,158.0,23859.0078125,-0.0,2103.3017578125,1.0,283.0398864746094,284.71923828125,290.0540771484375,291.6112060546875,293.1499938964844,293.1499938964844,282.75,30816.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469234466552734,1.0,0.0,0.0,3.388002395629883,3.388022899627685,7.659152174710471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.619140625,0.0,1786.0902099609375,1895.4371337890625,0.0,1998.8944091796875,1.0,1.0,0.0,3.0,1.0,0.0
12072900,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.7877895832061768,0.3081740438938141,0.2805672883987427,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8977715969085693,0.461236834526062,0.4394673407077789,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.9990000128746032,0.7106010913848877,0.4469639658927917,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.7848339080810547,0.3048515915870666,0.2922263443470001,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.6898494958877563,0.2045250982046127,0.9373164176940918,285.423583984375,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1346130371094,285.4129943847656,1.0,0.5548905730247498,1.0,1.0,0.0,1.0,-2.877408027648926,2.877401351928711,6.65837069391273e-06,2.223196506500244,0.900912344455719,0.900912344455719,0.0,152.76527404785156,158.0,24404.453125,-0.0,2110.756591796875,1.0,282.8050842285156,284.54949951171875,290.1249389648437,291.796142578125,293.1499938964844,293.1499938964844,282.75,30871.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562779784202576,1.0,0.0,0.0,3.387616872787476,3.3876373767852783,7.657409355488198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.11376953125,0.0,1786.112060546875,1895.4371337890625,0.0,2080.006591796875,1.0,1.0,0.0,3.0,1.0,0.0
12072960,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.7844476699829102,0.306879460811615,0.27965047955513,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.8941017985343933,0.4596574902534485,0.4382462799549103,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.7086560726165771,0.4510676860809326,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.781713604927063,0.3038459420204162,0.2914924621582031,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.6868800520896912,0.2037108242511749,0.9345417022705078,285.3577880859375,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.12030029296875,285.3554077148437,1.0,0.5557171702384949,1.0,1.0,0.0,1.0,-2.8755576610565186,2.875550985336304,6.650091563642491e-06,2.2218925952911377,0.8992348313331604,0.8992348313331604,0.0,154.50701904296875,146.0,24409.232421875,-0.0,2116.181640625,1.0,282.7599792480469,284.48712158203125,290.1221923828125,291.7669372558594,293.1499938964844,293.1499938964844,283.04998779296875,30995.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632814645767212,1.0,0.0,0.0,3.3867533206939697,3.3867738246917725,7.653505917915027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.5830078125,0.0,1786.1607666015625,1895.4371337890625,0.0,2141.416015625,1.0,1.0,0.0,3.0,1.0,0.0
12073020,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7839784026145935,0.3052837550640106,0.2778672873973846,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8938040733337402,0.45742267370224,0.4357913434505462,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7067693471908569,0.4489761292934418,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7814826965332031,0.3024028539657593,0.2898898720741272,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.6862810850143433,0.2024149447679519,0.9279335141181946,285.5419921875,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1060485839844,285.54296875,1.0,0.5520950555801392,1.0,1.0,0.0,1.0,-2.8580968379974365,2.8580901622772217,6.570248388015898e-06,2.20870327949524,0.900751769542694,0.900751769542694,0.0,152.9346160888672,134.0,23573.578125,-0.0,2079.23974609375,1.0,283.0398864746094,284.7001342773437,289.9888916015625,291.532958984375,293.1499938964844,293.1499938964844,282.75,30924.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488495111465454,1.0,0.0,0.0,3.387248992919922,3.3872694969177246,7.655746117052331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.2177734375,0.0,1786.1329345703125,1895.4371337890625,0.0,2015.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12073080,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7839784026145935,0.3052837550640106,0.2778672873973846,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8938040733337402,0.45742267370224,0.4357913434505462,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7067693471908569,0.4489761292934418,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7814826965332031,0.3024028539657593,0.2898898720741272,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.6862810850143433,0.2024149447679519,0.9279335141181946,285.5419921875,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1060485839844,285.54296875,1.0,0.5520950555801392,1.0,1.0,0.0,1.0,-2.8580968379974365,2.8580901622772217,6.570248388015898e-06,2.20870327949524,0.900751769542694,0.900751769542694,0.0,152.9346160888672,134.0,23573.578125,-0.0,2079.23974609375,1.0,283.0398864746094,284.7001342773437,289.9888916015625,291.532958984375,293.1499938964844,293.1499938964844,282.75,30924.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488495111465454,1.0,0.0,0.0,3.387248992919922,3.3872694969177246,7.655746117052331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.2177734375,0.0,1786.1329345703125,1895.4371337890625,0.0,2015.506103515625,1.0,1.0,0.0,3.0,1.0,0.0
12073140,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.7878618240356445,0.3029669821262359,0.2760109603404999,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8985052108764648,0.4544596076011657,0.4332433640956878,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.9990000128746032,0.7061108350753784,0.4395878612995147,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.7855583429336548,0.3004636168479919,0.288179486989975,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.6895882487297058,0.2008064091205597,0.9208686947822572,285.317138671875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.09521484375,285.3138427734375,1.0,0.5452773571014404,1.0,1.0,0.0,1.0,-2.83098578453064,2.830979347229004,6.446729003073415e-06,2.187995195388794,0.8954047560691833,0.8954047560691833,0.0,147.83383178710938,137.0,23943.359375,-0.0,2009.833984375,1.0,282.7601318359375,284.4561767578125,290.0586242675781,291.67791748046875,293.1499938964844,293.1499938964844,283.04998779296875,31232.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606461048126221,1.0,0.0,0.0,3.3851029872894287,3.3851234912872314,7.646048629794677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.138916015625,0.0,1786.2525634765625,1895.4371337890625,0.0,2118.242431640625,1.0,1.0,0.0,3.0,1.0,0.0
12073200,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.7878618240356445,0.3029669821262359,0.2760109603404999,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8985052108764648,0.4544596076011657,0.4332433640956878,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.9990000128746032,0.7061108350753784,0.4395878612995147,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.7855583429336548,0.3004636168479919,0.288179486989975,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.6895882487297058,0.2008064091205597,0.9208686947822572,285.317138671875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.09521484375,285.3138427734375,1.0,0.5452773571014404,1.0,1.0,0.0,1.0,-2.83098578453064,2.830979347229004,6.446729003073415e-06,2.187995195388794,0.8954047560691833,0.8954047560691833,0.0,147.83383178710938,137.0,23943.359375,-0.0,2009.833984375,1.0,282.7601318359375,284.4561767578125,290.0586242675781,291.67791748046875,293.1499938964844,293.1499938964844,283.04998779296875,31232.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606461048126221,1.0,0.0,0.0,3.3851029872894287,3.3851234912872314,7.646048629794677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.138916015625,0.0,1786.2525634765625,1895.4371337890625,0.0,2118.242431640625,1.0,1.0,0.0,3.0,1.0,0.0
12073260,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.7884200215339661,0.3012820482254028,0.2740927040576935,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.8993780612945557,0.4520458579063415,0.4305592179298401,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9990000128746032,0.7072168588638306,0.4356318414211273,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7862730026245117,0.2988330721855163,0.286345362663269,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.6898233294487,0.1993957161903381,0.91345477104187,285.49591064453125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09356689453125,285.4970092773437,1.0,0.5412992238998413,1.0,1.0,0.0,1.0,-2.809565782546997,2.8095593452453613,6.349238901748322e-06,2.1713013648986816,0.8948899507522583,0.8948899507522583,0.0,145.32778930664062,140.0,23073.625,-0.0,1963.1622314453125,1.0,283.03985595703125,284.6659545898437,289.9294738769531,291.44189453125,293.1499938964844,293.1499938964844,283.1499938964844,31296.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426263689994812,1.0,0.0,0.0,3.3846535682678223,3.384674310684204,7.644019319741346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.536376953125,0.0,1786.27734375,1895.4371337890625,0.0,1962.00634765625,1.0,1.0,0.0,3.0,1.0,0.0
12073320,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.7884200215339661,0.3012820482254028,0.2740927040576935,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.8993780612945557,0.4520458579063415,0.4305592179298401,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9990000128746032,0.7072168588638306,0.4356318414211273,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7862730026245117,0.2988330721855163,0.286345362663269,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.6898233294487,0.1993957161903381,0.91345477104187,285.49591064453125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09356689453125,285.4970092773437,1.0,0.5412992238998413,1.0,1.0,0.0,1.0,-2.809565782546997,2.8095593452453613,6.349238901748322e-06,2.1713013648986816,0.8948899507522583,0.8948899507522583,0.0,145.32778930664062,140.0,23073.625,-0.0,1963.1622314453125,1.0,283.03985595703125,284.6659545898437,289.9294738769531,291.44189453125,293.1499938964844,293.1499938964844,283.1499938964844,31296.513671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426263689994812,1.0,0.0,0.0,3.3846535682678223,3.384674310684204,7.644019319741346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.536376953125,0.0,1786.27734375,1895.4371337890625,0.0,1962.00634765625,1.0,1.0,0.0,3.0,1.0,0.0
12073380,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7881115674972534,0.3001226484775543,0.273025631904602,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8989565968513489,0.4502092599868774,0.4287875294685364,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9990000128746032,0.7085713148117065,0.4344314336776733,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7858994603157043,0.2976246178150177,0.2851604223251343,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.6891608238220215,0.1983433961868286,0.9084851145744324,285.5641174316406,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0966796875,285.56414794921875,1.0,0.5392301082611084,1.0,1.0,0.0,1.0,-2.797308921813965,2.797302722930908,6.294037120824214e-06,2.161863088607788,0.893732488155365,0.893732488155365,0.0,144.36122131347656,143.0,22672.810546875,-0.0,1938.9652099609373,1.0,283.14617919921875,284.74658203125,289.9200744628906,291.4084167480469,293.1499938964844,293.1499938964844,283.1499938964844,31372.69140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296055555343628,1.0,0.0,0.0,3.384122371673584,3.384143114089966,7.641619959031232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.13134765625,0.0,1786.306396484375,1895.4371337890625,0.0,1851.76416015625,1.0,1.0,0.0,3.0,1.0,0.0
12073440,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7881115674972534,0.3001226484775543,0.273025631904602,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8989565968513489,0.4502092599868774,0.4287875294685364,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9990000128746032,0.7085713148117065,0.4344314336776733,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7858994603157043,0.2976246178150177,0.2851604223251343,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.6891608238220215,0.1983433961868286,0.9084851145744324,285.5641174316406,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0966796875,285.56414794921875,1.0,0.5392301082611084,1.0,1.0,0.0,1.0,-2.797308921813965,2.797302722930908,6.294037120824214e-06,2.161863088607788,0.893732488155365,0.893732488155365,0.0,144.36122131347656,143.0,22672.810546875,-0.0,1938.9652099609373,1.0,283.14617919921875,284.74658203125,289.9200744628906,291.4084167480469,293.1499938964844,293.1499938964844,283.1499938964844,31372.69140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296055555343628,1.0,0.0,0.0,3.384122371673584,3.384143114089966,7.641619959031232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.13134765625,0.0,1786.306396484375,1895.4371337890625,0.0,1851.76416015625,1.0,1.0,0.0,3.0,1.0,0.0
12073500,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.7872209548950195,0.2994106113910675,0.272456556558609,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.8979315757751465,0.4491758346557617,0.4278847873210907,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.9990000128746032,0.7087629437446594,0.4349583387374878,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.7850174903869629,0.296947717666626,0.2845714390277862,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.688225507736206,0.1977812796831131,0.9061275124549866,285.560791015625,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0959777832031,285.5602111816406,1.0,0.5387043952941895,1.0,1.0,0.0,1.0,-2.792631149291992,2.7926249504089355,6.27308963885298e-06,2.158287525177002,0.8925260305404663,0.8925260305404663,0.0,144.41397094726562,143.0,22589.8828125,-0.0,1931.7861328125,1.0,283.1493225097656,284.7453918457031,289.93316650390625,291.4242248535156,293.1499938964844,293.1499938964844,283.1499938964844,31449.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274928092956543,1.0,0.0,0.0,3.383586883544922,3.3836073875427246,7.639201271558704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.4609375,0.0,1786.3355712890625,1895.4371337890625,0.0,1834.104736328125,1.0,1.0,0.0,3.0,1.0,0.0
12073560,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541687011719,0.7857913374900818,0.2985841333866119,0.2717885076999664,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.8963294625282288,0.4480278491973877,0.4268822968006134,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.9990000128746032,0.7085341215133667,0.4362001717090606,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.7836340069770813,0.2961872518062591,0.2839162647724151,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.686837375164032,0.1971597075462341,0.9035808444023132,285.5540771484375,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0932312011719,285.55340576171875,1.0,0.5384132266044617,1.0,1.0,0.0,1.0,-2.7882676124572754,2.78826117515564,6.25359598416253e-06,2.154958724975586,0.8910451531410217,0.8910451531410217,0.0,144.78453063964844,146.0,22511.109375,-0.0,1926.6351318359373,1.0,283.1498718261719,284.7409362792969,289.9397888183594,291.4316711425781,293.1499938964844,293.1499938964844,283.1499938964844,31547.373046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268376350402832,1.0,0.0,0.0,3.382904052734375,3.382924795150757,7.636118084519694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.92431640625,0.0,1786.37255859375,1895.4371337890625,0.0,1828.64208984375,1.0,1.0,0.0,3.0,1.0,0.0
12073620,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.7817798852920532,0.2967168092727661,0.2702475488185882,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.8918724060058594,0.4455032348632812,0.424653947353363,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.9990000128746032,0.7069306969642639,0.440267413854599,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.7797644734382629,0.2944812774658203,0.2824381291866302,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.683037519454956,0.195769116282463,0.8979107141494751,285.5394287109375,285.7817687988281,293.4792175292969,286.9337463378906,293.4801940917969,297.08319091796875,285.5387268066406,1.0,0.5383282899856567,1.0,1.0,0.0,1.0,-2.780034303665161,2.7800281047821045,6.216904694156256e-06,2.148681402206421,0.8873444199562073,0.8873444199562073,0.0,146.231201171875,146.0,22355.2578125,-0.0,1920.4940185546875,1.0,283.1499938964844,284.7308959960937,289.9328308105469,291.4227905273437,293.1499938964844,293.1499938964844,283.1499938964844,31799.166015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270194888114929,1.0,0.0,0.0,3.3811466693878174,3.381167411804199,7.628187290720234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.6240234375,0.0,1786.466552734375,1895.4371337890625,0.0,1830.157958984375,1.0,1.0,0.0,3.0,1.0,0.0
12073680,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.7817577123641968,0.2967073321342468,0.2702396810054779,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8918478488922119,0.4454905390739441,0.4246426820755005,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.9990000128746032,0.7069194316864014,0.4402911067008972,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.7797430753707886,0.2944725751876831,0.2824305891990661,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.6830165982246399,0.1957620084285736,0.8978817462921143,285.5393371582031,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0831298828125,285.5386657714844,1.0,0.5383291840553284,1.0,1.0,0.0,1.0,-2.7799956798553467,2.77998948097229,6.216733254404971e-06,2.1486520767211914,0.8873240947723389,0.8873240947723389,0.0,146.24000549316406,149.0,22354.505859375,-0.0,1920.4749755859373,1.0,283.1499938964844,284.7308349609375,289.9327392578125,291.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,31800.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270209193229675,1.0,0.0,0.0,3.381136894226074,3.381157636642456,7.628142952853523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.56494140625,0.0,1786.467041015625,1895.4371337890625,0.0,1830.169677734375,1.0,1.0,0.0,3.0,1.0,0.0
12073740,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.7767710089683533,0.2946435511112213,0.2685210704803467,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.8863077163696289,0.4427394270896911,0.4221998751163482,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9990000128746032,0.7039375901222229,0.445790022611618,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.7749132513999939,0.2925729155540466,0.2807761430740356,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.6782962679862976,0.194205492734909,0.8915262222290039,285.52447509765625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0701599121094,285.5238037109375,1.0,0.5386741757392883,1.0,1.0,0.0,1.0,-2.7719767093658447,2.771970510482788,6.1810933402739465e-06,2.1425344944000244,0.8825756907463074,0.8825756907463074,0.0,148.3360137939453,137.0,22193.71484375,-0.0,1917.763671875,1.0,283.1499938964844,284.72088623046875,289.9097595214844,291.39337158203125,293.1499938964844,293.1499938964844,283.1499938964844,32118.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268927693367004,1.0,0.0,0.0,3.37788462638855,3.377905368804932,7.61347507705068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.6123046875,0.0,1785.1441650390625,1895.4371337890625,0.0,1829.101806640625,0.9966384768486024,1.0,0.0,3.0,1.0,0.0
12073800,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.7767710089683533,0.2946435511112213,0.2685210704803467,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.8863077163696289,0.4427394270896911,0.4221998751163482,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.9990000128746032,0.7039375901222229,0.445790022611618,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.7749132513999939,0.2925729155540466,0.2807761430740356,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.6782962679862976,0.194205492734909,0.8915262222290039,285.52447509765625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0701599121094,285.5238037109375,1.0,0.5386741757392883,1.0,1.0,0.0,1.0,-2.7719767093658447,2.771970510482788,6.1810933402739465e-06,2.1425344944000244,0.8825756907463074,0.8825756907463074,0.0,148.3360137939453,137.0,22193.71484375,-0.0,1917.763671875,1.0,283.1499938964844,284.72088623046875,289.9097595214844,291.39337158203125,293.1499938964844,293.1499938964844,283.1499938964844,32118.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268927693367004,1.0,0.0,0.0,3.37788462638855,3.377905368804932,7.61347507705068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.6123046875,0.0,1785.1441650390625,1895.4371337890625,0.0,1829.101806640625,0.9966384768486024,1.0,0.0,3.0,1.0,0.0
12073860,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7763404846191406,0.2931717336177826,0.2671964466571808,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.8859883546829224,0.4407838582992553,0.4203608632087707,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.9990000128746032,0.7016476988792419,0.4443160593509674,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.774569034576416,0.2912016212940216,0.2794808745384216,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.6777209639549255,0.1930835098028183,0.8864544630050659,285.518310546875,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0623779296875,285.517578125,1.0,0.5359364748001099,1.0,1.0,0.0,1.0,-2.758766889572144,2.758760929107666,6.122797458374407e-06,2.1325454711914062,0.8788217902183533,0.8788217902183533,0.0,147.21823120117188,137.0,22010.29296875,-0.0,1891.79736328125,1.0,283.1499938964844,284.7205810546875,289.8896179199219,291.3647155761719,293.1499938964844,293.1499938964844,283.1499938964844,31902.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259647250175476,1.0,0.0,0.0,3.350339889526367,3.35036039352417,7.489813924621558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.32177734375,0.0,1744.8934326171875,1895.4371337890625,0.0,1821.3741455078125,0.991647481918335,1.0,0.0,3.0,1.0,0.0
