time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073920,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.7769061326980591,0.2924709618091583,0.266541063785553,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.8867306709289551,0.4398489594459533,0.419456422328949,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.9990000128746032,0.7008190751075745,0.4422763288021087,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.7751670479774475,0.2905422747135162,0.2788324654102325,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136413574219,0.6781363487243652,0.1925479173660278,0.8839110732078552,285.5132751464844,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0596618652344,285.512451171875,1.0,0.5340809226036072,1.0,1.0,0.0,1.0,-2.750608205795288,2.7506022453308105,6.086735083954409e-06,2.1262848377227783,0.8768588900566101,0.8768588900566101,0.0,146.03553771972656,125.0,21914.9296875,-0.0,1873.5638427734373,1.0,283.1499938964844,284.7182312011719,289.8795166015625,291.3497009277344,293.1499938964844,293.1499938964844,283.1499938964844,31888.328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252296805381775,1.0,0.0,0.0,3.34103798866272,3.341058254241944,7.448282417499286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.138671875,0.0,1732.022705078125,1895.4371337890625,0.0,1815.262939453125,0.9861953258514404,1.0,0.0,3.0,1.0,0.0
12073980,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.7810348868370056,0.2902907729148865,0.2644256055355072,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.891773521900177,0.4369094371795654,0.4165333211421966,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.9990000128746032,0.6997337937355042,0.431987851858139,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.7793585062026978,0.2884511351585388,0.2767033278942108,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.6815237998962402,0.1908547133207321,0.875547468662262,285.501708984375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.05389404296875,285.5008544921875,1.0,0.52641761302948,1.0,1.0,0.0,1.0,-2.71958589553833,2.7195799350738525,5.950418199063279e-06,2.102400779724121,0.8700774908065796,0.8700774908065796,0.0,140.5045623779297,128.0,21552.591796875,-0.0,1800.3201904296875,1.0,283.1499938964844,284.7181701660156,289.8457946777344,291.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,31401.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214364409446716,1.0,0.0,0.0,3.285566568374634,3.285586357116699,7.203007612588408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.745849609375,0.0,1652.7115478515625,1895.4371337890625,0.0,1783.8565673828125,0.9705348014831544,1.0,0.0,3.0,1.0,0.0
12074040,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.7810348868370056,0.2902907729148865,0.2644256055355072,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.891773521900177,0.4369094371795654,0.4165333211421966,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.9990000128746032,0.6997337937355042,0.431987851858139,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.7793585062026978,0.2884511351585388,0.2767033278942108,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.6815237998962402,0.1908547133207321,0.875547468662262,285.501708984375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.05389404296875,285.5008544921875,1.0,0.52641761302948,1.0,1.0,0.0,1.0,-2.71958589553833,2.7195799350738525,5.950418199063279e-06,2.102400779724121,0.8700774908065796,0.8700774908065796,0.0,140.5045623779297,128.0,21552.591796875,-0.0,1800.3201904296875,1.0,283.1499938964844,284.7181701660156,289.8457946777344,291.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,31401.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214364409446716,1.0,0.0,0.0,3.285566568374634,3.285586357116699,7.203007612588408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.745849609375,0.0,1652.7115478515625,1895.4371337890625,0.0,1783.8565673828125,0.9705348014831544,1.0,0.0,3.0,1.0,0.0
12074100,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.7819676995277405,0.2892233729362488,0.2634115815162658,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8929685950279236,0.4354493319988251,0.4151037931442261,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.9990000128746032,0.6998840570449829,0.4288289546966553,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.7803069949150085,0.2874031364917755,0.2756620943546295,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.682181179523468,0.1900108456611633,0.8715043067932129,285.4994201660156,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0522766113281,285.49908447265625,1.0,0.5238772630691528,1.0,1.0,0.0,1.0,-2.706732273101806,2.706726312637329,5.894032710784813e-06,2.092335700988769,0.8663257360458374,0.8663257360458374,0.0,138.7025909423828,128.0,21371.177734375,-0.0,1772.6785888671875,1.0,283.1499938964844,284.7231750488281,289.828857421875,291.2670288085937,293.1499938964844,293.1499938964844,283.1499938964844,30967.271484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187759876251221,1.0,0.0,0.0,3.245887756347656,3.2459073066711426,7.030080837466812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.087646484375,0.0,1596.6527099609375,1895.4371337890625,0.0,1761.9620361328125,0.9620720744132996,1.0,0.0,3.0,1.0,0.0
12074160,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7820247411727905,0.2881656289100647,0.2624371945858001,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8931397795677185,0.4339956939220428,0.4137108027935028,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.9990000128746032,0.6999461054801941,0.4271513521671295,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7803693413734436,0.2863526344299316,0.2746480703353882,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.6820424795150757,0.1891662180423736,0.8675990104675293,285.49664306640625,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0507507324219,285.4963073730469,1.0,0.521863579750061,1.0,1.0,0.0,1.0,-2.6959564685821533,2.695950508117676,5.847135525982594e-06,2.0839767456054688,0.8623113632202148,0.8623113632202148,0.0,137.61077880859375,131.0,21216.64453125,-0.0,1751.60693359375,1.0,283.1499938964844,284.7261047363281,289.8134460449219,291.2411499023437,293.1499938964844,293.1499938964844,283.1499938964844,30753.4921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158544063568115,1.0,0.0,0.0,3.216522455215454,3.2165415287017822,6.903455300744099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.717529296875,0.0,1557.016845703125,1895.4371337890625,0.0,1738.0484619140625,0.9511093497276306,1.0,0.0,3.0,1.0,0.0
12074220,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.780452311038971,0.2860555052757263,0.2605420053005218,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.8915218710899353,0.4310914874076843,0.4109764993190765,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.9990000128746032,0.699367344379425,0.4265754222869873,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.7787914872169495,0.2842381000518799,0.2726530730724334,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.6802304983139038,0.1874686628580093,0.8599698543548584,285.4992370605469,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0469970703125,285.49920654296875,1.0,0.51912921667099,1.0,1.0,0.0,1.0,-2.678131580352783,2.6781258583068848,5.769986273662653e-06,2.070157051086426,0.8536543846130371,0.8536543846130371,0.0,136.73158264160156,134.0,20905.861328125,-0.0,1721.3070068359375,1.0,283.1499938964844,284.7418212890625,289.7862243652344,291.1932678222656,293.1499938964844,293.1499938964844,283.1499938964844,29999.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097170352935791,1.0,0.0,0.0,3.1371729373931885,3.13719129562378,6.567049126715574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.55712890625,0.0,1451.58447265625,1895.4371337890625,0.0,1688.2659912109375,0.928845763206482,1.0,0.0,3.0,1.0,0.0
12074280,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.780452311038971,0.2860555052757263,0.2605420053005218,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.8915218710899353,0.4310914874076843,0.4109764993190765,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.9990000128746032,0.699367344379425,0.4265754222869873,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.7787914872169495,0.2842381000518799,0.2726530730724334,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.6802304983139038,0.1874686628580093,0.8599698543548584,285.4992370605469,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0469970703125,285.49920654296875,1.0,0.51912921667099,1.0,1.0,0.0,1.0,-2.678131580352783,2.6781258583068848,5.769986273662653e-06,2.070157051086426,0.8536543846130371,0.8536543846130371,0.0,136.73158264160156,134.0,20905.861328125,-0.0,1721.3070068359375,1.0,283.1499938964844,284.7418212890625,289.7862243652344,291.1932678222656,293.1499938964844,293.1499938964844,283.1499938964844,29999.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097170352935791,1.0,0.0,0.0,3.1371729373931885,3.13719129562378,6.567049126715574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.55712890625,0.0,1451.58447265625,1895.4371337890625,0.0,1688.2659912109375,0.928845763206482,1.0,0.0,3.0,1.0,0.0
12074340,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.7772300243377686,0.2839280068874359,0.2586788833141327,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8879913687705994,0.4281697273254394,0.4082750976085663,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.9990000128746032,0.6975447535514832,0.4287041425704956,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.775562047958374,0.2821017503738403,0.2706825137138366,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071105957031,0.6769338250160217,0.1857617348432541,0.8525065779685974,285.5072326660156,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0419311523437,285.5074462890625,1.0,0.5176506042480469,1.0,1.0,0.0,1.0,-2.663865327835083,2.663859605789185,5.70861584492377e-06,2.059099674224853,0.8441107869148254,0.8441107869148254,0.0,137.1161651611328,137.0,20604.2890625,-0.0,1702.2479248046875,1.0,283.1499938964844,284.76348876953125,289.761962890625,291.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,29180.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037791013717651,1.0,0.0,0.0,3.0495681762695312,3.0495855808258057,6.205403337844473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.7802734375,0.0,1340.9368896484375,1895.4371337890625,0.0,1640.7039794921875,0.904338240623474,1.0,0.0,3.0,1.0,0.0
12074400,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.7772300243377686,0.2839280068874359,0.2586788833141327,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8879913687705994,0.4281697273254394,0.4082750976085663,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.9990000128746032,0.6975447535514832,0.4287041425704956,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.775562047958374,0.2821017503738403,0.2706825137138366,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071105957031,0.6769338250160217,0.1857617348432541,0.8525065779685974,285.5072326660156,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0419311523437,285.5074462890625,1.0,0.5176506042480469,1.0,1.0,0.0,1.0,-2.663865327835083,2.663859605789185,5.70861584492377e-06,2.059099674224853,0.8441107869148254,0.8441107869148254,0.0,137.1161651611328,137.0,20604.2890625,-0.0,1702.2479248046875,1.0,283.1499938964844,284.76348876953125,289.761962890625,291.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,29180.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037791013717651,1.0,0.0,0.0,3.0495681762695312,3.0495855808258057,6.205403337844473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.7802734375,0.0,1340.9368896484375,1895.4371337890625,0.0,1640.7039794921875,0.904338240623474,1.0,0.0,3.0,1.0,0.0
12074460,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7729319334030151,0.2817703485488891,0.2568195164203644,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.8832102417945862,0.4252156913280487,0.4055763781070709,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.9990000128746032,0.694447934627533,0.4326469600200653,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7712679505348206,0.2799424231052398,0.2687206268310547,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.67268306016922,0.1840429157018661,0.8451406955718994,285.5196533203125,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.036865234375,285.5200500488281,1.0,0.5170167088508606,1.0,1.0,0.0,1.0,-2.6519153118133545,2.651909589767456,5.657467227138113e-06,2.049840211868286,0.8336610198020935,0.8336610198020935,0.0,138.35740661621094,140.0,20301.37890625,-0.0,1690.5673828125,1.0,283.1499938964844,284.7903137207031,289.73760986328125,291.10748291015625,293.1499938964844,293.1499938964844,283.1499938964844,28322.32421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983047127723694,1.0,0.0,0.0,2.9549076557159424,2.9549241065979004,5.826142910336785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.045166015625,0.0,1228.078369140625,1895.4371337890625,0.0,1597.3997802734375,0.8779401779174805,1.0,0.0,3.0,1.0,0.0
12074520,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7729319334030151,0.2817703485488891,0.2568195164203644,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.8832102417945862,0.4252156913280487,0.4055763781070709,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.9990000128746032,0.694447934627533,0.4326469600200653,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7712679505348206,0.2799424231052398,0.2687206268310547,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.67268306016922,0.1840429157018661,0.8451406955718994,285.5196533203125,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.036865234375,285.5200500488281,1.0,0.5170167088508606,1.0,1.0,0.0,1.0,-2.6519153118133545,2.651909589767456,5.657467227138113e-06,2.049840211868286,0.8336610198020935,0.8336610198020935,0.0,138.35740661621094,140.0,20301.37890625,-0.0,1690.5673828125,1.0,283.1499938964844,284.7903137207031,289.73760986328125,291.10748291015625,293.1499938964844,293.1499938964844,283.1499938964844,28322.32421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983047127723694,1.0,0.0,0.0,2.9549076557159424,2.9549241065979004,5.826142910336785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.045166015625,0.0,1228.078369140625,1895.4371337890625,0.0,1597.3997802734375,0.8779401779174805,1.0,0.0,3.0,1.0,0.0
12074580,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.7693929076194763,0.2801917493343353,0.2554699182510376,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.8792432546615601,0.4230501353740692,0.4036126136779785,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.9990000128746032,0.6914927959442139,0.436279147863388,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.7677412629127502,0.2783687114715576,0.2673027515411377,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.6692264676094055,0.1827862709760666,0.8398256301879883,285.5322570800781,286.3324584960937,293.0350952148437,286.7440795898437,293.03662109375,297.03466796875,285.5328674316406,1.0,0.516920804977417,1.0,1.0,0.0,1.0,-2.644207000732422,2.6442012786865234,5.624602181342198e-06,2.043870449066162,0.8255400657653809,0.8255400657653809,0.0,139.6322784423828,140.0,20071.037109375,-0.0,1685.2125244140625,1.0,283.1499938964844,284.8143920898437,289.71807861328125,291.0747375488281,293.1499938964844,293.1499938964844,283.1499938964844,27605.89453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945861577987671,1.0,0.0,0.0,2.878249168395996,2.878265142440796,5.527772373170592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.957763671875,0.0,1141.27294921875,1895.4371337890625,0.0,1568.29248046875,0.8594342470169067,1.0,0.0,3.0,1.0,0.0
12074640,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357360839844,0.7679652571678162,0.2795785367488861,0.2549498677253723,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.8776370286941528,0.4222111105918884,0.4028542339801788,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.9990000128746032,0.69020676612854,0.4378098249435425,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357360839844,0.7663201689720154,0.277759313583374,0.26675745844841,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355529785156,0.6678361296653748,0.1822970062494278,0.8377743363380432,285.5358581542969,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0338134765625,285.536376953125,1.0,0.5169456005096436,1.0,1.0,0.0,1.0,-2.6413896083831787,2.64138412475586,5.612615950667532e-06,2.041689157485962,0.8222552537918091,0.8222552537918091,0.0,140.1888427734375,128.0,19988.46484375,-0.0,1683.66845703125,1.0,283.1499938964844,284.82183837890625,289.7102966308594,291.06219482421875,293.1499938964844,293.1499938964844,283.1499938964844,27444.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932075619697571,1.0,0.0,0.0,2.853837728500366,2.853853464126587,5.434404215520772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.173583984375,0.0,1115.0780029296875,1895.4371337890625,0.0,1557.56591796875,0.8498548865318298,1.0,0.0,3.0,1.0,0.0
12074700,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.7674227356910706,0.2784622013568878,0.2539451420307159,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.8771215677261353,0.4206923544406891,0.4014193117618561,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.9990000128746032,0.687954843044281,0.4370065331459045,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.7657799124717712,0.2766486704349518,0.2657055556774139,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.667137861251831,0.1813980191946029,0.8337336778640747,285.5455322265625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0321655273437,285.5460205078125,1.0,0.514920711517334,1.0,1.0,0.0,1.0,-2.631386041641236,2.631380319595337,5.570473604166182e-06,2.0340983867645264,0.8161879181861877,0.8161879181861877,0.0,139.50050354003906,128.0,19791.072265625,-0.0,1666.2408447265625,1.0,283.1499938964844,284.84039306640625,289.6948547363281,291.0365905761719,293.1499938964844,293.1499938964844,283.1499938964844,26873.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906606554985046,1.0,0.0,0.0,2.794411420822144,2.794426441192627,5.210435460867302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.964111328125,0.0,1051.5399169921875,1895.4371337890625,0.0,1537.84228515625,0.8360483646392822,1.0,0.0,3.0,1.0,0.0
12074760,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.768138587474823,0.2773430347442627,0.2528985142707824,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8780837059020996,0.4191693365573883,0.3999427855014801,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.9990000128746032,0.6861763596534729,0.433994710445404,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7664870023727417,0.2755279242992401,0.2646054327487945,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.6675475239753723,0.1804883182048797,0.8294461369514465,285.5496520996094,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0304870605469,285.5497741699219,1.0,0.5120042562484741,1.0,1.0,0.0,1.0,-2.6182656288146973,2.618260145187378,5.515132670552703e-06,2.023990631103516,0.8097650408744812,0.8097650408744812,0.0,137.75897216796875,116.0,19587.27734375,-0.0,1639.8214111328125,1.0,283.1499938964844,284.8526611328125,289.6781005859375,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,26558.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879913806915283,1.0,0.0,0.0,2.746472120285034,2.7464869022369385,5.03319483868836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.5029296875,0.0,1003.2604370117188,1895.4371337890625,0.0,1517.3023681640625,0.8201410174369812,1.0,0.0,3.0,1.0,0.0
12074820,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7723100185394287,0.2751272916793823,0.2507450878620147,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8831913471221924,0.4161134660243988,0.3969040215015411,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.9990000128746032,0.6843955516815186,0.4234223663806915,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7705944180488586,0.2732685208320617,0.2623094320297241,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.6707772612571716,0.1786726862192154,0.8204748630523682,285.5603332519531,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.02752685546875,285.5603942871094,1.0,0.504006028175354,1.0,1.0,0.0,1.0,-2.585790634155273,2.585785150527954,5.379213234846247e-06,1.9989080429077148,0.7960573434829712,0.7960573434829712,0.0,132.19522094726562,119.0,19112.134765625,-0.0,1569.911865234375,1.0,283.1499938964844,284.883056640625,289.6391906738281,290.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,25675.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816709637641907,1.0,0.0,0.0,2.632639169692993,2.632652997970581,4.624619691639964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.630859375,0.0,893.6320190429688,1895.4371337890625,0.0,1469.21533203125,0.788792610168457,1.0,0.0,3.0,1.0,0.0
12074880,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7723100185394287,0.2751272916793823,0.2507450878620147,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8831913471221924,0.4161134660243988,0.3969040215015411,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.9990000128746032,0.6843955516815186,0.4234223663806915,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7705944180488586,0.2732685208320617,0.2623094320297241,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.6707772612571716,0.1786726862192154,0.8204748630523682,285.5603332519531,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.02752685546875,285.5603942871094,1.0,0.504006028175354,1.0,1.0,0.0,1.0,-2.585790634155273,2.585785150527954,5.379213234846247e-06,1.9989080429077148,0.7960573434829712,0.7960573434829712,0.0,132.19522094726562,119.0,19112.134765625,-0.0,1569.911865234375,1.0,283.1499938964844,284.883056640625,289.6391906738281,290.9446716308594,293.1499938964844,293.1499938964844,283.1499938964844,25675.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816709637641907,1.0,0.0,0.0,2.632639169692993,2.632652997970581,4.624619691639964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.630859375,0.0,893.6320190429688,1895.4371337890625,0.0,1469.21533203125,0.788792610168457,1.0,0.0,3.0,1.0,0.0
12074940,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.7734256982803345,0.2729770243167877,0.2487255185842514,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.8846791982650757,0.4130815267562866,0.3939645290374756,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9990000128746032,0.683974027633667,0.4182202517986297,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.7716119885444641,0.2710212469100952,0.2601041495800018,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.577392578125,0.6712841987609863,0.1769166737794876,0.8121395111083984,285.5777587890625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0254821777344,285.5784606933594,1.0,0.4991579949855804,1.0,1.0,0.0,1.0,-2.5609023571014404,2.5608971118927,5.275745479593752e-06,1.979457139968872,0.7812150716781616,0.7812150716781616,0.0,129.1896514892578,122.0,18658.142578125,-0.0,1522.8936767578125,1.0,283.1499938964844,284.921630859375,289.5970458984375,290.8744201660156,293.1499938964844,293.1499938964844,283.1499938964844,24788.208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739106178283691,1.0,0.0,0.0,2.5123445987701416,2.512357234954834,4.211644863971742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.5537109375,0.0,787.2020263671875,1895.4371337890625,0.0,1411.2596435546875,0.7558224201202393,1.0,0.0,3.0,1.0,0.0
12075000,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.7734256982803345,0.2729770243167877,0.2487255185842514,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.8846791982650757,0.4130815267562866,0.3939645290374756,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9990000128746032,0.683974027633667,0.4182202517986297,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.7716119885444641,0.2710212469100952,0.2601041495800018,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.577392578125,0.6712841987609863,0.1769166737794876,0.8121395111083984,285.5777587890625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0254821777344,285.5784606933594,1.0,0.4991579949855804,1.0,1.0,0.0,1.0,-2.5609023571014404,2.5608971118927,5.275745479593752e-06,1.979457139968872,0.7812150716781616,0.7812150716781616,0.0,129.1896514892578,122.0,18658.142578125,-0.0,1522.8936767578125,1.0,283.1499938964844,284.921630859375,289.5970458984375,290.8744201660156,293.1499938964844,293.1499938964844,283.1499938964844,24788.208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739106178283691,1.0,0.0,0.0,2.5123445987701416,2.512357234954834,4.211644863971742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.5537109375,0.0,787.2020263671875,1895.4371337890625,0.0,1411.2596435546875,0.7558224201202393,1.0,0.0,3.0,1.0,0.0
12075060,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.7725117206573486,0.2713771462440491,0.2472713589668274,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8837305307388306,0.410805732011795,0.3918024599552154,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.9990000128746032,0.6832265257835388,0.417233407497406,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5991516113281,0.7706027626991272,0.2693201601505279,0.2584837079048157,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987548828125,0.6701000928878784,0.175602301955223,0.8061587810516357,285.5993957519531,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0243225097656,285.6005249023437,1.0,0.4967754483222961,1.0,1.0,0.0,1.0,-2.5462350845336914,2.546229839324951,5.215349119680468e-06,1.9680474996566768,0.7692769169807434,0.7692769169807434,0.0,128.28512573242188,122.0,18320.328125,-0.0,1499.319580078125,1.0,283.1499938964844,284.9599609375,289.5658264160156,290.8219909667969,293.1499938964844,293.1499938964844,283.1499938964844,24029.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674877405166626,1.0,0.0,0.0,2.413201332092285,2.41321349143982,3.885800481384649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.848876953125,0.0,705.9969482421875,1895.4371337890625,0.0,1364.231201171875,0.7315475940704346,1.0,0.0,3.0,1.0,0.0
12075120,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.7719951868057251,0.2708739340305328,0.2468225359916687,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.8831634521484375,0.4100905656814575,0.3911314010620117,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.9990000128746032,0.6828653812408447,0.417302668094635,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.7700542211532593,0.2687832117080688,0.2579796910285949,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.6695221066474915,0.1751880347728729,0.8043099641799927,285.6053771972656,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.02398681640625,285.6065368652344,1.0,0.4962073266506195,1.0,1.0,0.0,1.0,-2.542144775390625,2.5421395301818848,5.198570761422161e-06,1.964866518974304,0.7653617262840271,0.7653617262840271,0.0,128.17442321777344,125.0,18221.802734375,-0.0,1493.400634765625,1.0,283.1499938964844,284.9707336425781,289.5564270019531,290.8064270019531,293.1499938964844,293.1499938964844,283.1499938964844,23885.982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654536724090576,1.0,0.0,0.0,2.3860573768615723,2.386069297790528,3.798876377913985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.03369140625,0.0,685.2522583007812,1895.4371337890625,0.0,1349.5203857421875,0.7213541269302368,1.0,0.0,3.0,1.0,0.0
12075180,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.7689311504364014,0.2687971889972687,0.2449877113103866,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8797329664230347,0.4071396291255951,0.3883805274963379,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.9990000128746032,0.6806723475456238,0.4191274344921112,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.7668562531471252,0.2665576934814453,0.2559097409248352,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.6662988662719727,0.1734678298234939,0.7967402935028076,285.64215087890625,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02276611328125,285.6437072753906,1.0,0.4945818483829498,1.0,1.0,0.0,1.0,-2.527242422103882,2.5272371768951416,5.137675543664955e-06,1.9532783031463623,0.7485546469688416,0.7485546469688416,0.0,128.41783142089844,128.0,17785.330078125,-0.0,1474.7574462890625,1.0,283.1499938964844,285.0298156738281,289.5166931152344,290.7398986816406,293.1499938964844,293.1499938964844,283.1499938964844,22963.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568669676780701,1.0,0.0,0.0,2.2543282508850098,2.2543389797210693,3.3909992680492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.945068359375,0.0,588.9768676757812,1895.4371337890625,0.0,1288.4129638671875,0.6855459213256836,1.0,0.0,3.0,1.0,0.0
12075240,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.7689311504364014,0.2687971889972687,0.2449877113103866,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8797329664230347,0.4071396291255951,0.3883805274963379,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.9990000128746032,0.6806723475456238,0.4191274344921112,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.7668562531471252,0.2665576934814453,0.2559097409248352,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.6662988662719727,0.1734678298234939,0.7967402935028076,285.64215087890625,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02276611328125,285.6437072753906,1.0,0.4945818483829498,1.0,1.0,0.0,1.0,-2.527242422103882,2.5272371768951416,5.137675543664955e-06,1.9532783031463623,0.7485546469688416,0.7485546469688416,0.0,128.41783142089844,128.0,17785.330078125,-0.0,1474.7574462890625,1.0,283.1499938964844,285.0298156738281,289.5166931152344,290.7398986816406,293.1499938964844,293.1499938964844,283.1499938964844,22963.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568669676780701,1.0,0.0,0.0,2.2543282508850098,2.2543389797210693,3.3909992680492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.945068359375,0.0,588.9768676757812,1895.4371337890625,0.0,1288.4129638671875,0.6855459213256836,1.0,0.0,3.0,1.0,0.0
12075300,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.766972541809082,0.267768383026123,0.2440882176160812,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.8775163292884827,0.4056796431541443,0.387029081583023,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.9990000128746032,0.6791613698005676,0.4207820296287536,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6660461425781,0.7648320198059082,0.2654512822628021,0.2548909783363342,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.664306640625,0.1726093888282776,0.7930176854133606,285.6664733886719,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.022216796875,285.6686706542969,1.0,0.4941308796405792,1.0,1.0,0.0,1.0,-2.5208280086517334,2.5208230018615723,5.111578047944931e-06,1.948291301727295,0.7398494482040405,0.7398494482040405,0.0,128.8826446533203,128.0,17551.84765625,-0.0,1468.33544921875,1.0,283.1499938964844,285.06658935546875,289.4963073730469,290.7054138183594,293.1499938964844,293.1499938964844,283.1499938964844,22361.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525503993034363,1.0,0.0,0.0,2.180315971374512,2.180326223373413,3.171993228079373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.81689453125,0.0,538.59130859375,1895.4371337890625,0.0,1258.316650390625,0.6680659055709839,1.0,0.0,3.0,1.0,0.0
12075360,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.7648201584815979,0.2667476236820221,0.2432044446468353,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.8750683665275574,0.4042332172393799,0.3856986165046692,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9990000128746032,0.677392840385437,0.4228075742721557,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.7626132965087891,0.2643504738807678,0.2538854479789734,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.6621398329734802,0.1717520505189895,0.7893361449241638,285.6883544921875,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.021728515625,285.6903991699219,1.0,0.4938687682151794,1.0,1.0,0.0,1.0,-2.5149688720703125,2.514963865280152,5.087799763714429e-06,1.94373631477356,0.7308731079101562,0.7308731079101562,0.0,129.52297973632812,131.0,17338.986328125,-0.0,1463.4163818359375,1.0,283.1499938964844,285.0992736816406,289.47607421875,290.6723937988281,293.1499938964844,293.1499938964844,283.1499938964844,22015.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482593417167664,1.0,0.0,0.0,2.117958307266236,2.1179680824279785,2.993148200403084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.373291015625,0.0,499.4789733886719,1895.4371337890625,0.0,1228.8216552734375,0.651616632938385,1.0,0.0,3.0,1.0,0.0
12075420,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.7600642442703247,0.2647022008895874,0.2414520382881164,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.8696377873420715,0.4013404250144958,0.3830636441707611,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.9990000128746032,0.6730963587760925,0.4277501702308655,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.7577274441719055,0.2621358633041382,0.2518852055072784,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.6574004888534546,0.1700150221586227,0.7819807529449463,285.73052978515625,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0206298828125,285.7325744628906,1.0,0.4937771260738373,1.0,1.0,0.0,1.0,-2.504394054412842,2.5043890476226807,5.045033503847662e-06,1.9355186223983765,0.7121268510818481,0.7121268510818481,0.0,131.2288055419922,119.0,16918.951171875,-0.0,1456.9288330078125,1.0,283.1499938964844,285.1626281738281,289.4354248046875,290.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,21562.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63987797498703,1.0,0.0,0.0,2.0014705657958984,2.0014796257019043,2.6729557589533215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.6220703125,0.0,432.8958435058594,1895.4371337890625,0.0,1172.4637451171875,0.6214784383773804,1.0,0.0,3.0,1.0,0.0
12075480,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.7600642442703247,0.2647022008895874,0.2414520382881164,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.8696377873420715,0.4013404250144958,0.3830636441707611,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.9990000128746032,0.6730963587760925,0.4277501702308655,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.7577274441719055,0.2621358633041382,0.2518852055072784,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.6574004888534546,0.1700150221586227,0.7819807529449463,285.73052978515625,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0206298828125,285.7325744628906,1.0,0.4937771260738373,1.0,1.0,0.0,1.0,-2.504394054412842,2.5043890476226807,5.045033503847662e-06,1.9355186223983765,0.7121268510818481,0.7121268510818481,0.0,131.2288055419922,119.0,16918.951171875,-0.0,1456.9288330078125,1.0,283.1499938964844,285.1626281738281,289.4354248046875,290.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,21562.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63987797498703,1.0,0.0,0.0,2.0014705657958984,2.0014796257019043,2.6729557589533215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.6220703125,0.0,432.8958435058594,1895.4371337890625,0.0,1172.4637451171875,0.6214784383773804,1.0,0.0,3.0,1.0,0.0
12075540,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7604209184646606,0.2626497149467468,0.2395581007003784,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8702035546302795,0.3984029293060303,0.3802536129951477,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.9990000128746032,0.6690224409103394,0.4237904548645019,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7578736543655396,0.2598724663257599,0.2497006356716156,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.6570965647697449,0.1682172119617462,0.7736881971359253,285.7668762207031,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0190734863281,285.76837158203125,1.0,0.4888116121292114,1.0,1.0,0.0,1.0,-2.4814133644104004,2.48140835762024,4.953172265231842e-06,1.9178894758224487,0.6922091245651245,0.6922091245651245,0.0,128.82249450683594,107.0,16436.8984375,-0.0,1417.0877685546875,1.0,283.1499938964844,285.2206726074219,289.3925170898437,290.5374755859375,293.1499938964844,293.1499938964844,283.1499938964844,21332.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315400004386902,1.0,0.0,0.0,1.890570282936096,1.8905787467956543,2.384948629696737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.148681640625,0.0,376.6822204589844,1895.4371337890625,0.0,1118.09228515625,0.5935115218162537,1.0,0.0,3.0,1.0,0.0
12075600,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7604209184646606,0.2626497149467468,0.2395581007003784,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8702035546302795,0.3984029293060303,0.3802536129951477,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.9990000128746032,0.6690224409103394,0.4237904548645019,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7578736543655396,0.2598724663257599,0.2497006356716156,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.6570965647697449,0.1682172119617462,0.7736881971359253,285.7668762207031,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0190734863281,285.76837158203125,1.0,0.4888116121292114,1.0,1.0,0.0,1.0,-2.4814133644104004,2.48140835762024,4.953172265231842e-06,1.9178894758224487,0.6922091245651245,0.6922091245651245,0.0,128.82249450683594,107.0,16436.8984375,-0.0,1417.0877685546875,1.0,283.1499938964844,285.2206726074219,289.3925170898437,290.5374755859375,293.1499938964844,293.1499938964844,283.1499938964844,21332.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315400004386902,1.0,0.0,0.0,1.890570282936096,1.8905787467956543,2.384948629696737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.148681640625,0.0,376.6822204589844,1895.4371337890625,0.0,1118.09228515625,0.5935115218162537,1.0,0.0,3.0,1.0,0.0
12075660,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.764780580997467,0.260578989982605,0.2375451177358627,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.875471830368042,0.3954304456710815,0.3772957324981689,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.9990000128746032,0.6671571731567383,0.4130331873893738,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.7619606256484985,0.2575803995132446,0.247374951839447,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978210449219,0.6602815985679626,0.1664259135723114,0.7648093700408936,285.79864501953125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.01776123046875,285.80010986328125,1.0,0.4807400107383728,1.0,1.0,0.0,1.0,-2.4490621089935303,2.449057102203369,4.824925781576894e-06,1.892864465713501,0.6710093021392822,0.6710093021392822,0.0,123.35392761230467,110.0,15898.0908203125,-0.0,1353.410888671875,1.0,283.1499938964844,285.2760925292969,289.3445129394531,290.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,21242.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223618388175964,1.0,0.0,0.0,1.780556082725525,1.7805640697479248,2.1154596652195329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.838623046875,0.0,327.02508544921875,1895.4371337890625,0.0,1060.2716064453125,0.566432535648346,1.0,0.0,3.0,1.0,0.0
12075720,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.764780580997467,0.260578989982605,0.2375451177358627,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.875471830368042,0.3954304456710815,0.3772957324981689,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.9990000128746032,0.6671571731567383,0.4130331873893738,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983703613281,0.7619606256484985,0.2575803995132446,0.247374951839447,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978210449219,0.6602815985679626,0.1664259135723114,0.7648093700408936,285.79864501953125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.01776123046875,285.80010986328125,1.0,0.4807400107383728,1.0,1.0,0.0,1.0,-2.4490621089935303,2.449057102203369,4.824925781576894e-06,1.892864465713501,0.6710093021392822,0.6710093021392822,0.0,123.35392761230467,110.0,15898.0908203125,-0.0,1353.410888671875,1.0,283.1499938964844,285.2760925292969,289.3445129394531,290.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,21242.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223618388175964,1.0,0.0,0.0,1.780556082725525,1.7805640697479248,2.1154596652195329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.838623046875,0.0,327.02508544921875,1895.4371337890625,0.0,1060.2716064453125,0.566432535648346,1.0,0.0,3.0,1.0,0.0
