time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075780,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.7661108374595642,0.2585292756557464,0.235622376203537,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390197753906,0.8771712183952332,0.3924852013587951,0.3744313716888428,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.9990000128746032,0.6666299700737,0.4075579643249511,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385009765625,0.7630302309989929,0.2552988231182098,0.2451326698064804,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.6608701348304749,0.1647139340639114,0.7566330432891846,285.83892822265625,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01739501953125,285.84130859375,1.0,0.475813627243042,1.0,1.0,0.0,1.0,-2.424202680587769,2.4241979122161865,4.72713736598962e-06,1.873412132263184,0.6486974954605103,0.6486974954605103,0.0,120.34063720703124,113.0,15375.486328125,-0.0,1310.412841796875,1.0,283.1499938964844,285.3406066894531,289.29364013671875,290.3764038085937,293.1499938964844,293.1499938964844,283.1499938964844,21216.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118537187576294,1.0,0.0,0.0,1.6692583560943604,1.669265866279602,1.8592616868318146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.07958984375,0.0,282.1632080078125,1895.4371337890625,0.0,996.7865600585938,0.5396106243133545,1.0,0.0,3.0,1.0,0.0
12075840,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.7661108374595642,0.2585292756557464,0.235622376203537,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390197753906,0.8771712183952332,0.3924852013587951,0.3744313716888428,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.9990000128746032,0.6666299700737,0.4075579643249511,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385009765625,0.7630302309989929,0.2552988231182098,0.2451326698064804,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.6608701348304749,0.1647139340639114,0.7566330432891846,285.83892822265625,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01739501953125,285.84130859375,1.0,0.475813627243042,1.0,1.0,0.0,1.0,-2.424202680587769,2.4241979122161865,4.72713736598962e-06,1.873412132263184,0.6486974954605103,0.6486974954605103,0.0,120.34063720703124,113.0,15375.486328125,-0.0,1310.412841796875,1.0,283.1499938964844,285.3406066894531,289.29364013671875,290.3764038085937,293.1499938964844,293.1499938964844,283.1499938964844,21216.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118537187576294,1.0,0.0,0.0,1.6692583560943604,1.669265866279602,1.8592616868318146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.07958984375,0.0,282.1632080078125,1895.4371337890625,0.0,996.7865600585938,0.5396106243133545,1.0,0.0,3.0,1.0,0.0
12075900,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.7657367587089539,0.2575230300426483,0.234700009226799,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.8767996430397034,0.3910353779792785,0.3730459213256836,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.9990000128746032,0.666175901889801,0.4065576493740082,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.7625319957733154,0.2541694939136505,0.2440491318702697,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.6602731347084045,0.1638783365488052,0.752790629863739,285.8645324707031,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.0174255371094,285.86724853515625,1.0,0.4741187393665313,1.0,1.0,0.0,1.0,-2.4143080711364746,2.4143033027648926,4.688561602961272e-06,1.8657007217407229,0.6371979713439941,0.6371979713439941,0.0,119.62229919433594,113.0,15119.9794921875,-0.0,1295.4910888671875,1.0,283.1499938964844,285.3780517578125,289.2686767578125,290.33544921875,293.1499938964844,293.1499938964844,283.1499938964844,21208.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606231689453125,1.0,0.0,0.0,1.6130225658416748,1.613029718399048,1.736098198534819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.741455078125,0.0,261.3360595703125,1895.4371337890625,0.0,964.0521850585938,0.5262454152107239,1.0,0.0,3.0,1.0,0.0
12075960,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.7648784518241882,0.256538063287735,0.2338062971830368,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8758507370948792,0.3896034657955169,0.3716892898082733,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.9990000128746032,0.6655023097991943,0.4063758552074432,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7615454196929932,0.2530494034290313,0.2429864704608917,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.659250020980835,0.1630510985851287,0.749053418636322,285.8934020996094,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0175476074219,285.8964538574219,1.0,0.4728298485279083,1.0,1.0,0.0,1.0,-2.4056177139282227,2.40561318397522,4.65481616629404e-06,1.858927607536316,0.6254932284355164,0.6254932284355164,0.0,119.27061462402344,116.0,14864.8095703125,-0.0,1283.6171875,1.0,283.1499938964844,285.4187316894531,289.2442626953125,290.2950744628906,293.1499938964844,293.1499938964844,283.1499938964844,21198.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004686951637268,1.0,0.0,0.0,1.5564687252044678,1.5564756393432615,1.6164943872354345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.630615234375,0.0,241.55108642578125,1895.4371337890625,0.0,931.4129638671876,0.5129242539405823,1.0,0.0,3.0,1.0,0.0
12076020,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7620697617530823,0.2546322643756866,0.2321047782897949,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.8726364970207214,0.3868041336536407,0.3690620064735412,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.9990000128746032,0.6634321808815002,0.4079183936119079,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7584624886512756,0.2508414089679718,0.2409194707870483,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.6562293767929077,0.1614168286323547,0.7418177723884583,285.9608764648437,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0179748535156,285.9646301269531,1.0,0.4712099432945251,1.0,1.0,0.0,1.0,-2.3910915851593018,2.391087055206299,4.59868988400558e-06,1.8476052284240725,0.6015523672103882,0.6015523672103882,0.0,119.42164611816406,119.0,14350.5771484375,-0.0,1266.9427490234375,1.0,283.1499938964844,285.50958251953125,289.196533203125,290.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,21155.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886868834495544,1.0,0.0,0.0,1.442978858947754,1.4429854154586792,1.3893554751120973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.758544921875,0.0,205.1371459960937,1895.4371337890625,0.0,867.75537109375,0.4865429401397705,1.0,0.0,3.0,1.0,0.0
12076080,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7620697617530823,0.2546322643756866,0.2321047782897949,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.8726364970207214,0.3868041336536407,0.3690620064735412,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.9990000128746032,0.6634321808815002,0.4079183936119079,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7584624886512756,0.2508414089679718,0.2409194707870483,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.6562293767929077,0.1614168286323547,0.7418177723884583,285.9608764648437,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0179748535156,285.9646301269531,1.0,0.4712099432945251,1.0,1.0,0.0,1.0,-2.3910915851593018,2.391087055206299,4.59868988400558e-06,1.8476052284240725,0.6015523672103882,0.6015523672103882,0.0,119.42164611816406,119.0,14350.5771484375,-0.0,1266.9427490234375,1.0,283.1499938964844,285.50958251953125,289.196533203125,290.21551513671875,293.1499938964844,293.1499938964844,283.1499938964844,21155.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886868834495544,1.0,0.0,0.0,1.442978858947754,1.4429854154586792,1.3893554751120973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.758544921875,0.0,205.1371459960937,1895.4371337890625,0.0,867.75537109375,0.4865429401397705,1.0,0.0,3.0,1.0,0.0
12076140,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.7582648396492004,0.2528149485588074,0.2305082231760025,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.8682142496109009,0.3841052651405334,0.3665549159049988,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.9990000128746032,0.6604357361793518,0.4113215506076813,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.7543663382530212,0.2486830502748489,0.2389267385005951,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.6523184776306152,0.159808725118637,0.734839141368866,286.0412292480469,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0185852050781,286.0456848144531,1.0,0.4705527424812317,1.0,1.0,0.0,1.0,-2.3794703483581543,2.379465818405152,4.554040060611442e-06,1.838545680046081,0.577033519744873,0.577033519744873,0.0,120.41830444335938,122.0,13826.0263671875,-0.0,1257.273193359375,1.0,283.1499938964844,285.6127014160156,289.1492004394531,290.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,21070.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766326189041138,1.0,0.0,0.0,1.3302687406539917,1.3302748203277588,1.180788729016058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.90087890625,0.0,173.01341247558594,1895.4371337890625,0.0,806.8782348632812,0.4608106911182403,1.0,0.0,3.0,1.0,0.0
12076200,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.7582648396492004,0.2528149485588074,0.2305082231760025,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.8682142496109009,0.3841052651405334,0.3665549159049988,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.9990000128746032,0.6604357361793518,0.4113215506076813,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.7543663382530212,0.2486830502748489,0.2389267385005951,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.6523184776306152,0.159808725118637,0.734839141368866,286.0412292480469,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0185852050781,286.0456848144531,1.0,0.4705527424812317,1.0,1.0,0.0,1.0,-2.3794703483581543,2.379465818405152,4.554040060611442e-06,1.838545680046081,0.577033519744873,0.577033519744873,0.0,120.41830444335938,122.0,13826.0263671875,-0.0,1257.273193359375,1.0,283.1499938964844,285.6127014160156,289.1492004394531,290.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,21070.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766326189041138,1.0,0.0,0.0,1.3302687406539917,1.3302748203277588,1.180788729016058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.90087890625,0.0,173.01341247558594,1895.4371337890625,0.0,806.8782348632812,0.4608106911182403,1.0,0.0,3.0,1.0,0.0
12076260,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.117431640625,0.754632830619812,0.2513750195503235,0.2292548865079879,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.8639440536499023,0.3819200098514557,0.3645404875278473,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.9990000128746032,0.6573122143745422,0.4151552617549896,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11737060546875,0.7504663467407227,0.2469133734703064,0.2373080551624298,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.6486329436302185,0.1584788709878921,0.7291452288627625,286.1182861328125,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0192565917969,286.123291015625,1.0,0.4705344140529632,1.0,1.0,0.0,1.0,-2.371364116668701,2.3713595867156982,4.5230281102703884e-06,1.8322254419326784,0.5561063885688782,0.5561063885688782,0.0,121.71421813964844,122.0,13375.033203125,-0.0,1252.99755859375,1.0,283.1499938964844,285.7080383300781,289.1091003417969,290.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,20959.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662301182746887,1.0,0.0,0.0,1.2374887466430664,1.2374944686889648,1.0218236212722333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.232666015625,0.0,149.36460876464844,1895.4371337890625,0.0,757.6422729492188,0.4399958550930023,1.0,0.0,3.0,1.0,0.0
12076320,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7539144158363342,0.2511096894741058,0.2290257513523101,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.8630942106246948,0.3815125823020935,0.3641662001609802,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.9990000128746032,0.6566641330718994,0.4159609675407409,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.7496940493583679,0.2465819269418716,0.2370056062936782,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.6479052901268005,0.1582277417182922,0.7280764579772949,286.1339111328125,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0194091796875,286.1390075683594,1.0,0.4705746471881866,1.0,1.0,0.0,1.0,-2.369959592819214,2.369955062866211,4.517666184256086e-06,1.8311302661895752,0.5520939826965332,0.5520939826965332,0.0,121.9979476928711,110.0,13288.0009765625,-0.0,1252.4976806640625,1.0,283.1499938964844,285.7270202636719,289.1014099121094,290.0559387207031,293.1499938964844,293.1499938964844,283.1499938964844,20935.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564211368560791,1.0,0.0,0.0,1.2201071977615356,1.220112919807434,9.933205546985849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.74365234375,0.0,145.2003631591797,1895.4371337890625,0.0,748.4292602539062,0.436135321855545,1.0,0.0,3.0,1.0,0.0
12076380,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293395996094,0.7548436522483826,0.2494802325963974,0.227487713098526,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.864183247089386,0.3790017068386078,0.3617205321788788,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.9990000128746032,0.6533814668655396,0.4116006195545196,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.7501791715621948,0.2445351630449295,0.2349953949451446,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.6479824185371399,0.1566610634326934,0.7207049131393433,286.230224609375,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.020263671875,286.235107421875,1.0,0.4657383859157562,1.0,1.0,0.0,1.0,-2.348680257797241,2.3486759662628174,4.437264578882605e-06,1.814775466918945,0.5267385244369507,0.5267385244369507,0.0,119.5713882446289,113.0,12693.708984375,-0.0,1218.0311279296875,1.0,283.1499938964844,285.8451843261719,289.052490234375,289.9729919433594,293.1499938964844,293.1499938964844,283.1499938964844,20759.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511898398399353,1.0,0.0,0.0,1.113960027694702,1.1139652729034424,8.280044028197153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.014404296875,0.0,121.53034973144533,1895.4371337890625,0.0,691.574951171875,0.4128762483596802,1.0,0.0,3.0,1.0,0.0
12076440,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293395996094,0.7548436522483826,0.2494802325963974,0.227487713098526,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.864183247089386,0.3790017068386078,0.3617205321788788,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.9990000128746032,0.6533814668655396,0.4116006195545196,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.7501791715621948,0.2445351630449295,0.2349953949451446,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.6479824185371399,0.1566610634326934,0.7207049131393433,286.230224609375,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.020263671875,286.235107421875,1.0,0.4657383859157562,1.0,1.0,0.0,1.0,-2.348680257797241,2.3486759662628174,4.437264578882605e-06,1.814775466918945,0.5267385244369507,0.5267385244369507,0.0,119.5713882446289,113.0,12693.708984375,-0.0,1218.0311279296875,1.0,283.1499938964844,285.8451843261719,289.052490234375,289.9729919433594,293.1499938964844,293.1499938964844,283.1499938964844,20759.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511898398399353,1.0,0.0,0.0,1.113960027694702,1.1139652729034424,8.280044028197153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.014404296875,0.0,121.53034973144533,1895.4371337890625,0.0,691.574951171875,0.4128762483596802,1.0,0.0,3.0,1.0,0.0
12076500,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790222167969,0.754798412322998,0.2487019002437591,0.2267594784498214,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.8641143441200256,0.3777846992015838,0.3605426549911499,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.9990000128746032,0.6523802876472473,0.4103587567806244,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.7499117851257324,0.2435379922389984,0.2340258359909057,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.6475830674171448,0.155911698937416,0.7171852588653564,286.27996826171875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.02099609375,286.28546142578125,1.0,0.4642632007598877,1.0,1.0,0.0,1.0,-2.3394970893859863,2.3394925594329834,4.402467766340124e-06,1.807533621788025,0.5139106512069702,0.5139106512069702,0.0,118.78175354003906,113.0,12393.291015625,-0.0,1204.3590087890625,1.0,283.1499938964844,285.9054870605469,289.027099609375,289.9296264648437,293.1499938964844,293.1499938964844,283.1499938964844,20660.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442749261856079,1.0,0.0,0.0,1.0626566410064695,1.0626617670059204,7.534931967256854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.530029296875,0.0,111.13799285888672,1895.4371337890625,0.0,663.1336059570312,0.401858925819397,1.0,0.0,3.0,1.0,0.0
12076560,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.7541637420654297,0.2479503452777862,0.226072147488594,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.8633391261100769,0.3765981793403625,0.359410285949707,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9990000128746032,0.6513831615447998,0.4101775586605072,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.749058723449707,0.2425583004951477,0.2330914586782455,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311462402344,0.6466929316520691,0.1551867872476577,0.7138705253601074,286.33428955078125,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0219116210937,286.34014892578125,1.0,0.4631591439247131,1.0,1.0,0.0,1.0,-2.331987142562866,2.331982612609864,4.374224772618618e-06,1.8016705513000488,0.5010572671890259,0.5010572671890259,0.0,118.47544860839844,116.0,12096.7783203125,-0.0,1194.593017578125,1.0,283.1499938964844,285.96929931640625,289.0015563964844,289.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,20550.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370489358901978,1.0,0.0,0.0,1.0128679275512695,1.0128729343414309,6.845404243449593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.361572265625,0.0,101.6651382446289,1895.4371337890625,0.0,634.6554565429688,0.3913116157054901,1.0,0.0,3.0,1.0,0.0
12076620,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503173828125,0.7519543766975403,0.24652861058712,0.2247961163520813,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.8606523871421814,0.3743192553520202,0.3572604358196258,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4526672363281,0.9990000128746032,0.6491318941116333,0.4115837812423706,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502258300781,0.7464049458503723,0.2406477183103561,0.2312969267368316,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.6441304683685303,0.1537934988737106,0.7076507806777954,286.4514465332031,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0241394042969,286.4578857421875,1.0,0.4618960916996002,1.0,1.0,0.0,1.0,-2.31993055343628,2.3199260234832764,4.329079729359364e-06,1.7922561168670654,0.4753052890300751,0.4753052890300751,0.0,118.66853332519533,104.0,11506.6142578125,-0.0,1181.732421875,1.0,283.1499938964844,286.1031799316406,288.9516906738281,289.7998352050781,293.1499938964844,293.1499938964844,283.1499938964844,20309.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218796730041504,1.0,0.0,0.0,0.918318808078766,0.9183235168457032,5.6270451409545785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.87841796875,0.0,85.26502990722656,1895.4371337890625,0.0,578.80517578125,0.3717239797115326,1.0,0.0,3.0,1.0,0.0
12076680,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4503173828125,0.7519543766975403,0.24652861058712,0.2247961163520813,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.8606523871421814,0.3743192553520202,0.3572604358196258,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4526672363281,0.9990000128746032,0.6491318941116333,0.4115837812423706,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502258300781,0.7464049458503723,0.2406477183103561,0.2312969267368316,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.6441304683685303,0.1537934988737106,0.7076507806777954,286.4514465332031,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0241394042969,286.4578857421875,1.0,0.4618960916996002,1.0,1.0,0.0,1.0,-2.31993055343628,2.3199260234832764,4.329079729359364e-06,1.7922561168670654,0.4753052890300751,0.4753052890300751,0.0,118.66853332519533,104.0,11506.6142578125,-0.0,1181.732421875,1.0,283.1499938964844,286.1031799316406,288.9516906738281,289.7998352050781,293.1499938964844,293.1499938964844,283.1499938964844,20309.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218796730041504,1.0,0.0,0.0,0.918318808078766,0.9183235168457032,5.6270451409545785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.87841796875,0.0,85.26502990722656,1895.4371337890625,0.0,578.80517578125,0.3717239797115326,1.0,0.0,3.0,1.0,0.0
12076740,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7545083165168762,0.2451867014169693,0.2234798520803451,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697631835937,0.8635750412940979,0.3721309900283813,0.355081170797348,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5706787109375,0.9990000128746032,0.647426426410675,0.4049032926559448,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.748359203338623,0.2387768030166626,0.2294216305017471,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661926269531,0.6455995440483093,0.152442991733551,0.7010542154312134,286.56951904296875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02655029296875,286.5755920410156,1.0,0.4562236964702606,1.0,1.0,0.0,1.0,-2.2975432872772217,2.297539234161377,4.246333446644712e-06,1.7750157117843628,0.4494383633136749,0.4494383633136749,0.0,115.31879425048828,107.0,10886.2080078125,-0.0,1143.6146240234375,1.0,283.1499938964844,286.2370910644531,288.90386962890625,289.7152099609375,293.1499938964844,293.1499938964844,283.1499938964844,20058.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060136318206787,1.0,0.0,0.0,0.8308424949645996,0.8308469653129578,4.606073389368248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.640869140625,0.0,71.84711456298828,1895.4371337890625,0.0,525.7169799804688,0.354221910238266,1.0,0.0,3.0,1.0,0.0
12076800,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7545083165168762,0.2451867014169693,0.2234798520803451,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697631835937,0.8635750412940979,0.3721309900283813,0.355081170797348,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5706787109375,0.9990000128746032,0.647426426410675,0.4049032926559448,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.748359203338623,0.2387768030166626,0.2294216305017471,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661926269531,0.6455995440483093,0.152442991733551,0.7010542154312134,286.56951904296875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02655029296875,286.5755920410156,1.0,0.4562236964702606,1.0,1.0,0.0,1.0,-2.2975432872772217,2.297539234161377,4.246333446644712e-06,1.7750157117843628,0.4494383633136749,0.4494383633136749,0.0,115.31879425048828,107.0,10886.2080078125,-0.0,1143.6146240234375,1.0,283.1499938964844,286.2370910644531,288.90386962890625,289.7152099609375,293.1499938964844,293.1499938964844,283.1499938964844,20058.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060136318206787,1.0,0.0,0.0,0.8308424949645996,0.8308469653129578,4.606073389368248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.640869140625,0.0,71.84711456298828,1895.4371337890625,0.0,525.7169799804688,0.354221910238266,1.0,0.0,3.0,1.0,0.0
12076860,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.7551009654998779,0.2439367473125457,0.2222929447889328,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915283203125,0.8641440272331238,0.370038092136383,0.3530414700508117,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925354003906,0.9990000128746032,0.6469020247459412,0.4017795920372009,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.7483478784561157,0.2369537502527237,0.2276408970355987,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.6454266309738159,0.151185542345047,0.6950750350952148,286.6912536621094,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.029541015625,286.6980895996094,1.0,0.4531158208847046,1.0,1.0,0.0,1.0,-2.280582904815674,2.28057861328125,4.183745659247506e-06,1.7616926431655884,0.4234978854656219,0.4234978854656219,0.0,113.56586456298828,110.0,10277.962890625,-0.0,1118.230712890625,1.0,283.1499938964844,286.3709411621094,288.8519592285156,289.62030029296875,293.1499938964844,293.1499938964844,283.1499938964844,19803.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885589480400085,1.0,0.0,0.0,0.7503217458724976,0.7503260374069214,3.7565442312370585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.03564453125,0.0,60.849517822265625,1895.4371337890625,0.0,473.0466918945313,0.338832825422287,1.0,0.0,3.0,1.0,0.0
12076920,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.7551009654998779,0.2439367473125457,0.2222929447889328,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915283203125,0.8641440272331238,0.370038092136383,0.3530414700508117,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925354003906,0.9990000128746032,0.6469020247459412,0.4017795920372009,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.7483478784561157,0.2369537502527237,0.2276408970355987,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.6454266309738159,0.151185542345047,0.6950750350952148,286.6912536621094,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.029541015625,286.6980895996094,1.0,0.4531158208847046,1.0,1.0,0.0,1.0,-2.280582904815674,2.28057861328125,4.183745659247506e-06,1.7616926431655884,0.4234978854656219,0.4234978854656219,0.0,113.56586456298828,110.0,10277.962890625,-0.0,1118.230712890625,1.0,283.1499938964844,286.3709411621094,288.8519592285156,289.62030029296875,293.1499938964844,293.1499938964844,283.1499938964844,19803.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885589480400085,1.0,0.0,0.0,0.7503217458724976,0.7503260374069214,3.7565442312370585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.03564453125,0.0,60.849517822265625,1895.4371337890625,0.0,473.0466918945313,0.338832825422287,1.0,0.0,3.0,1.0,0.0
12076980,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204345703125,0.7538005709648132,0.2427739351987838,0.221236303448677,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.8624430298805237,0.3680404126644134,0.3511437773704529,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.9990000128746032,0.6460257172584534,0.4020010828971863,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202819824219,0.7464637160301208,0.2351903170347213,0.2259678393602371,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.6436799764633179,0.1499926745891571,0.6896857619285583,286.8216552734375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0328063964844,286.8288269042969,1.0,0.4515518844127655,1.0,1.0,0.0,1.0,-2.268813371658325,2.2688090801239014,4.140686542086769e-06,1.752495288848877,0.3976927399635315,0.3976927399635315,0.0,113.29782104492188,113.0,9689.4599609375,-0.0,1104.4720458984375,1.0,283.1499938964844,286.50897216796875,288.79833984375,289.5221862792969,293.1499938964844,293.1499938964844,283.1499938964844,19554.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686519503593445,1.0,0.0,0.0,0.6772528886795044,0.6772570013999939,3.0605200151967444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.972900390625,0.0,51.890602111816406,1895.4371337890625,0.0,419.5232849121094,0.3255472183227539,1.0,0.0,3.0,1.0,0.0
12077040,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204345703125,0.7538005709648132,0.2427739351987838,0.221236303448677,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.8624430298805237,0.3680404126644134,0.3511437773704529,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.822998046875,0.9990000128746032,0.6460257172584534,0.4020010828971863,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202819824219,0.7464637160301208,0.2351903170347213,0.2259678393602371,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.6436799764633179,0.1499926745891571,0.6896857619285583,286.8216552734375,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0328063964844,286.8288269042969,1.0,0.4515518844127655,1.0,1.0,0.0,1.0,-2.268813371658325,2.2688090801239014,4.140686542086769e-06,1.752495288848877,0.3976927399635315,0.3976927399635315,0.0,113.29782104492188,113.0,9689.4599609375,-0.0,1104.4720458984375,1.0,283.1499938964844,286.50897216796875,288.79833984375,289.5221862792969,293.1499938964844,293.1499938964844,283.1499938964844,19554.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686519503593445,1.0,0.0,0.0,0.6772528886795044,0.6772570013999939,3.0605200151967444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.972900390625,0.0,51.890602111816406,1895.4371337890625,0.0,419.5232849121094,0.3255472183227539,1.0,0.0,3.0,1.0,0.0
12077100,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.7526785731315613,0.2422209829092025,0.2207474559545517,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.8610278964042664,0.3670779466629028,0.3502425849437713,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.9990000128746032,0.6453531384468079,0.4029658734798431,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.7450554966926575,0.2343261092901229,0.225162997841835,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.6424092054367065,0.1494100391864776,0.6871286630630493,286.8883972167969,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.034423828125,286.8956604003906,1.0,0.4512131810188293,1.0,1.0,0.0,1.0,-2.2642629146575928,2.264258861541748,4.12410190619994e-06,1.7489392757415771,0.3848528861999511,0.3848528861999511,0.0,113.54151916503906,113.0,9401.6787109375,-0.0,1100.5242919921875,1.0,283.1499938964844,286.5780639648437,288.77313232421875,289.4747619628906,293.1499938964844,293.1499938964844,283.1499938964844,19436.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580072462558746,1.0,0.0,0.0,0.6434661746025085,0.6434702277183533,2.7627709897615205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.819580078125,0.0,48.05680084228516,1895.4371337890625,0.0,393.4562377929688,0.3196478486061096,1.0,0.0,3.0,1.0,0.0
12077160,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.7513176202774048,0.2416838258504867,0.2202804684638977,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.8593279719352722,0.366137146949768,0.3493698537349701,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.9990000128746032,0.6445074677467346,0.4043793082237243,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542236328125,0.7434104084968567,0.2334699630737304,0.2243740111589431,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.6409353613853455,0.1488324403762817,0.6846341490745544,286.95562744140625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0360107421875,286.9629211425781,1.0,0.4511078000068664,1.0,1.0,0.0,1.0,-2.260406255722046,2.260402202606201,4.110073859919794e-06,1.7459255456924438,0.3720601499080658,0.3720601499080658,0.0,113.98489379882812,116.0,9118.2353515625,-0.0,1098.0999755859375,1.0,283.1499938964844,286.6466979980469,288.7494506835937,289.4291381835937,293.1499938964844,293.1499938964844,283.1499938964844,19325.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470780193805694,1.0,0.0,0.0,0.6114431023597717,0.6114470958709717,2.4946267274117417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2771.547119140625,0.0,44.59367752075195,1895.4371337890625,0.0,368.3496398925781,0.3142079710960388,1.0,0.0,3.0,1.0,0.0
12077220,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889892578125,0.7480618953704834,0.2406467646360397,0.2193991839885711,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.8552942276000977,0.3643097579479217,0.3476957380771637,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0916442871094,0.9990000128746032,0.6423045992851257,0.4082645773887634,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888061523437,0.7395870089530945,0.2317717969417572,0.222829669713974,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.6375284790992737,0.1476823985576629,0.6797643899917603,287.0902404785156,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0389099121094,287.0975341796875,1.0,0.4514481425285339,1.0,1.0,0.0,1.0,-2.2542974948883057,2.254293441772461,4.087909019290237e-06,1.7411538362503052,0.3466226756572723,0.3466226756572723,0.0,115.34901428222656,104.0,8564.53125,-0.0,1096.8133544921875,1.0,283.1499938964844,286.7813720703125,288.7068176269531,289.3436889648437,293.1499938964844,293.1499938964844,283.1499938964844,19124.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248502552509308,1.0,0.0,0.0,0.5523976683616638,0.5524015426635742,2.0360909402938887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.513671875,0.0,38.618648529052734,1895.4371337890625,0.0,321.82781982421875,0.3045798242092132,1.0,0.0,3.0,1.0,0.0
12077280,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889892578125,0.7480618953704834,0.2406467646360397,0.2193991839885711,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.8552942276000977,0.3643097579479217,0.3476957380771637,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0916442871094,0.9990000128746032,0.6423045992851257,0.4082645773887634,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888061523437,0.7395870089530945,0.2317717969417572,0.222829669713974,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.6375284790992737,0.1476823985576629,0.6797643899917603,287.0902404785156,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0389099121094,287.0975341796875,1.0,0.4514481425285339,1.0,1.0,0.0,1.0,-2.2542974948883057,2.254293441772461,4.087909019290237e-06,1.7411538362503052,0.3466226756572723,0.3466226756572723,0.0,115.34901428222656,104.0,8564.53125,-0.0,1096.8133544921875,1.0,283.1499938964844,286.7813720703125,288.7068176269531,289.3436889648437,293.1499938964844,293.1499938964844,283.1499938964844,19124.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248502552509308,1.0,0.0,0.0,0.5523976683616638,0.5524015426635742,2.0360909402938887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.513671875,0.0,38.618648529052734,1895.4371337890625,0.0,321.82781982421875,0.3045798242092132,1.0,0.0,3.0,1.0,0.0
12077340,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148742675781,0.7498469352722168,0.2396211475133896,0.2184096127748489,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162475585937,0.8572190999984741,0.3625086843967438,0.3459254801273346,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2172241210937,0.9990000128746032,0.6404569745063782,0.4034012258052826,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147216796875,0.7405995726585388,0.2300561517477035,0.2211426645517349,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.6382855772972107,0.1465107351541519,0.6741799712181091,287.2159729003906,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0412292480469,287.2223815917969,1.0,0.446947693824768,1.0,1.0,0.0,1.0,-2.2364208698272705,2.236416816711426,4.023811015940737e-06,1.7274227142333984,0.3212542235851288,0.3212542235851288,0.0,112.89266967773438,107.0,8008.1103515625,-0.0,1068.4752197265625,1.0,283.1499938964844,286.90771484375,288.6693420410156,289.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18955.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026624262332916,1.0,0.0,0.0,0.4993511736392975,0.4993558526039123,1.663817172925519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.732666015625,0.0,33.67804718017578,1895.4371337890625,0.0,280.3782958984375,0.2964092493057251,1.0,0.0,3.0,1.0,0.0
12077400,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148742675781,0.7498469352722168,0.2396211475133896,0.2184096127748489,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162475585937,0.8572190999984741,0.3625086843967438,0.3459254801273346,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2172241210937,0.9990000128746032,0.6404569745063782,0.4034012258052826,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147216796875,0.7405995726585388,0.2300561517477035,0.2211426645517349,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.6382855772972107,0.1465107351541519,0.6741799712181091,287.2159729003906,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0412292480469,287.2223815917969,1.0,0.446947693824768,1.0,1.0,0.0,1.0,-2.2364208698272705,2.236416816711426,4.023811015940737e-06,1.7274227142333984,0.3212542235851288,0.3212542235851288,0.0,112.89266967773438,107.0,8008.1103515625,-0.0,1068.4752197265625,1.0,283.1499938964844,286.90771484375,288.6693420410156,289.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18955.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026624262332916,1.0,0.0,0.0,0.4993511736392975,0.4993558526039123,1.663817172925519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.732666015625,0.0,33.67804718017578,1895.4371337890625,0.0,280.3782958984375,0.2964092493057251,1.0,0.0,3.0,1.0,0.0
12077460,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.7499648928642273,0.2386934906244278,0.2175477445125579,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.328125,0.8571837544441223,0.3608661293983459,0.3443478345870971,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291931152344,0.9990000128746032,0.6397412419319153,0.4016120135784149,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32647705078125,0.7400385141372681,0.2284828424453735,0.2196280658245086,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3239440917969,0.637710452079773,0.1454579979181289,0.6692889928817749,287.3278503417969,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0431823730469,287.3348693847656,1.0,0.4448301494121551,1.0,1.0,0.0,1.0,-2.223637819290161,2.2236340045928955,3.9779042708687484e-06,1.7173675298690796,0.2979486882686615,0.2979486882686615,0.0,111.8074722290039,107.0,7510.31103515625,-0.0,1051.0064697265625,1.0,283.1499938964844,287.0159606933594,288.63775634765625,289.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18744.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824830949306488,1.0,0.0,0.0,0.4541979134082794,0.465257853269577,1.3765238726648477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.157958984375,0.0,30.429723739624023,1895.4371337890625,0.0,245.9139709472656,0.2903428971767425,1.0,0.0,3.0,1.0,0.0
12077520,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368835449219,0.7498900890350342,0.2386140376329422,0.2174758315086364,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.8570800423622131,0.3607249557971954,0.3442140221595764,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394470214844,0.9990000128746032,0.6396722793579102,0.4016042947769165,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3367004394531,0.7399073243141174,0.2283464968204498,0.2194990962743759,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341369628906,0.637590765953064,0.1453674733638763,0.6688806414604187,287.33807373046875,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0433349609375,287.3451538085937,1.0,0.4447042047977447,1.0,1.0,0.0,1.0,-2.22273588180542,2.222731828689575,3.9746837501297705e-06,1.716663122177124,0.2959352135658264,0.2959352135658264,0.0,111.77794647216795,110.0,7467.1494140625,-0.0,1049.958251953125,1.0,283.1499938964844,287.0255126953125,288.6352233886719,289.1918334960937,293.1499938964844,293.1499938964844,283.1499938964844,18715.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807554543018341,1.0,0.0,0.0,0.4503521025180816,0.4642983078956604,1.3533117737551949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2268.214111328125,0.0,30.28236198425293,1895.4371337890625,0.0,243.07334899902344,0.2899362444877624,1.0,0.0,3.0,1.0,0.0
12077580,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4670104980469,0.7482365369796753,0.2376489490270614,0.2166185230016708,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.468505859375,0.8549329042434692,0.3589980900287628,0.3425932228565216,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696044921875,0.9990000128746032,0.6385707855224609,0.4027950465679168,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668273925781,0.73756343126297,0.2266530990600586,0.2179163545370102,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642333984375,0.6354960203170776,0.1442469507455825,0.6639254093170166,287.4682312011719,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0453796386719,287.4753112792969,1.0,0.4437827169895172,1.0,1.0,0.0,1.0,-2.21333384513855,2.213330030441284,3.941206159652211e-06,1.7093225717544556,0.2709482610225677,0.2709482610225677,0.0,111.97183990478516,98.0,6943.5693359375,-0.0,1040.9664306640625,1.0,283.1499938964844,287.1464538574219,288.6053161621094,289.1247863769531,293.1499938964844,293.1499938964844,283.1499938964844,18376.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595843017101288,1.0,0.0,0.0,0.4053651988506317,0.4679179191589355,1.0964438246219288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.05126953125,0.0,29.610227584838867,1895.4371337890625,0.0,209.2586975097656,0.286421537399292,1.0,0.0,3.0,1.0,0.0
