time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077640,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4670104980469,0.7482365369796753,0.2376489490270614,0.2166185230016708,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.468505859375,0.8549329042434692,0.3589980900287628,0.3425932228565216,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696044921875,0.9990000128746032,0.6385707855224609,0.4027950465679168,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668273925781,0.73756343126297,0.2266530990600586,0.2179163545370102,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642333984375,0.6354960203170776,0.1442469507455825,0.6639254093170166,287.4682312011719,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0453796386719,287.4753112792969,1.0,0.4437827169895172,1.0,1.0,0.0,1.0,-2.21333384513855,2.213330030441284,3.941206159652211e-06,1.7093225717544556,0.2709482610225677,0.2709482610225677,0.0,111.97183990478516,98.0,6943.5693359375,-0.0,1040.9664306640625,1.0,283.1499938964844,287.1464538574219,288.6053161621094,289.1247863769531,293.1499938964844,293.1499938964844,283.1499938964844,18376.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595843017101288,1.0,0.0,0.0,0.4053651988506317,0.4679179191589355,1.0964438246219288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2112.05126953125,0.0,29.610227584838867,1895.4371337890625,0.0,209.2586975097656,0.286421537399292,1.0,0.0,3.0,1.0,0.0
12077700,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282592773437,0.7491317391395569,0.2371689230203628,0.2161567211151123,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.52960205078125,0.8558891415596008,0.3581422865390777,0.3417535722255707,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53057861328125,0.9990000128746032,0.6379973888397217,0.4004330933094024,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5280456542969,0.738029420375824,0.2257985174655914,0.2170795053243637,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.52569580078125,0.6358606219291687,0.1436793655157089,0.6612319350242615,287.5293273925781,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0462951660156,287.5356750488281,1.0,0.4415055513381958,1.0,1.0,0.0,1.0,-2.204703092575073,2.204699277877808,3.910855411959346e-06,1.7027308940887451,0.258508563041687,0.258508563041687,0.0,110.7963409423828,98.0,6691.82861328125,-0.0,1027.67724609375,1.0,283.1499938964844,287.2044677734375,288.5920715332031,289.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18274.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472150862216949,1.0,0.0,0.0,0.3853442966938019,0.4719636738300323,9.914256970944281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.2735595703125,0.0,29.551921844482425,1895.4371337890625,0.0,190.0642242431641,0.2853643000125885,1.0,0.0,3.0,1.0,0.0
12077760,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.583251953125,0.7512478232383728,0.2366794198751449,0.2156588733196258,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5845031738281,0.8582858443260193,0.3572775721549988,0.3408776223659515,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853881835937,0.9990000128746032,0.637824535369873,0.3960096836090088,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58306884765625,0.7396506667137146,0.2249325811862945,0.216200590133667,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809326171875,0.637219250202179,0.1431058198213577,0.6583521366119385,287.584228515625,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04705810546875,287.59002685546875,1.0,0.4383904933929443,1.0,1.0,0.0,1.0,-2.1932287216186523,2.1932249069213867,3.870495675073471e-06,1.693846344947815,0.2460246384143829,0.2460246384143829,0.0,108.74054718017578,101.0,6446.248046875,-0.0,1008.3135986328124,1.0,283.1499938964844,287.25799560546875,288.58258056640625,289.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18211.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3339688777923584,1.0,0.0,0.0,0.3666221499443054,0.4751346707344055,9.025960423514334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.527099609375,0.0,29.50480461120605,1895.4371337890625,0.0,169.65338134765625,0.2845343947410583,1.0,0.0,3.0,1.0,0.0
12077820,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864318847656,0.752109944820404,0.2356734424829483,0.2147227823734283,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6876220703125,0.8591199517250061,0.3555268943309784,0.3391918838024139,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884765625,0.9990000128746032,0.6379639506340027,0.3928879499435425,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6862487792969,0.7396641969680786,0.2231812179088592,0.2145089209079742,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.6371687650680542,0.1419605612754821,0.6529993414878845,287.6873779296875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.048828125,287.69305419921875,1.0,0.4355143904685974,1.0,1.0,0.0,1.0,-2.177858829498291,2.1778550148010254,3.816504886344774e-06,1.6817772388458252,0.2210094630718231,0.2210094630718231,0.0,107.08914184570312,104.0,5990.71875,-0.0,986.7536010742188,1.0,283.1499938964844,287.3564147949219,288.5753173828125,289.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,18151.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067775666713714,1.0,0.0,0.0,0.3322964310646057,0.4790497124195099,7.654486822161743e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.2027587890625,0.0,29.379318237304688,1895.4371337890625,0.0,127.07208251953124,0.2832296192646026,1.0,0.0,3.0,1.0,0.0
12077880,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864318847656,0.752109944820404,0.2356734424829483,0.2147227823734283,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6876220703125,0.8591199517250061,0.3555268943309784,0.3391918838024139,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884765625,0.9990000128746032,0.6379639506340027,0.3928879499435425,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6862487792969,0.7396641969680786,0.2231812179088592,0.2145089209079742,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.6371687650680542,0.1419605612754821,0.6529993414878845,287.6873779296875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.048828125,287.69305419921875,1.0,0.4355143904685974,1.0,1.0,0.0,1.0,-2.177858829498291,2.1778550148010254,3.816504886344774e-06,1.6817772388458252,0.2210094630718231,0.2210094630718231,0.0,107.08914184570312,104.0,5990.71875,-0.0,986.7536010742188,1.0,283.1499938964844,287.3564147949219,288.5753173828125,289.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,18151.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067775666713714,1.0,0.0,0.0,0.3322964310646057,0.4790497124195099,7.654486822161743e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.2027587890625,0.0,29.379318237304688,1895.4371337890625,0.0,127.07208251953124,0.2832296192646026,1.0,0.0,3.0,1.0,0.0
12077940,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.7508170008659363,0.0,0.213792398571968,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.8574457764625549,0.0,0.337522029876709,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.9990000128746032,0.0,0.3932839930057525,297.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.7376243472099304,0.0,0.2128273844718933,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.6353512406349182,0.0,0.6477804183959961,287.7864685058594,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0502624511719,287.7919311523437,0.0,0.0,1.0,1.0,0.0,1.0,-2.166920661926269,2.166917085647583,3.778428208534024e-06,1.673248052597046,0.0,0.0,0.0,106.9294891357422,60.0,5571.34326171875,-0.0,975.3173217773438,0.0,283.1499938964844,287.4527893066406,288.63604736328125,289.0177307128906,293.1499938964844,293.1499938964844,278.1499938964844,18125.10546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3014098107814789,0.4810978174209595,6.632697946429289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,29.22270393371582,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.7508170008659363,0.0,0.213792398571968,296.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.8574457764625549,0.0,0.337522029876709,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.9990000128746032,0.0,0.3932839930057525,297.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.7376243472099304,0.0,0.2128273844718933,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.6353512406349182,0.0,0.6477804183959961,287.7864685058594,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0502624511719,287.7919311523437,0.0,0.0,1.0,1.0,0.0,1.0,-2.166920661926269,2.166917085647583,3.778428208534024e-06,1.673248052597046,0.0,0.0,0.0,106.9294891357422,60.0,5571.34326171875,-0.0,975.3173217773438,0.0,283.1499938964844,287.4527893066406,288.63604736328125,289.0177307128906,293.1499938964844,293.1499938964844,278.1499938964844,18125.10546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3014098107814789,0.4810978174209595,6.632697946429289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,29.22270393371582,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,0.0006717018550261,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.378456711769104,0.0,0.0007073353044688,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.378456711769104,0.0,0.0005224355263635,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,0.0007073344313539,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0033552881795912,287.8588256835937,294.1499938964844,290.3082275390625,285.61395263671875,290.335205078125,296.6827087402344,286.623291015625,0.0,0.0,0.7852368354797363,0.7852368354797363,0.2147631496191024,1.0,-0.0071581290103495,0.0072072097100317,-4.908100891043432e-05,-0.0089986948296427,0.0,0.0,0.0,-0.0376268252730369,60.0,903.9840698242188,-0.0,-3.4934821542265126e-06,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,2.0314473658800125e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7923071050717594e-15,3.626557164109184e-15,5.39649925521146e-21,2.0021713453832742e-11,2.0021678759363223e-11,3.33320170238776e-17,0.0,0.0,-0.0,0.0,0.0,2.215144841168725e-25,8.89882760909751e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,0.0008611856610514,297.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,0.0013180476380512,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,0.0005229403614066,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,0.0008615308324806,297.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0027650352567434,287.8561706542969,294.1499938964844,290.27227783203125,285.603271484375,290.33258056640625,296.222900390625,286.0790100097656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070699742063879,0.0068902797065675,0.0001796944270608,-0.0092256171628832,0.0,0.0,0.0,-0.0376139990985393,60.0,365.6882019042969,-0.0,-3.933670996048022e-06,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.465137100246041e-25,-6.198931609061063e-25,-4.672734083013574e-28,-6.804262814588709e-18,-6.799420912873131e-18,-4.842273300619943e-21,0.0,0.0,-0.0,0.0,0.0,7.286752014489049e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0001157686856458,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,0.0001336159184575,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0001192583222291,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0001206204979098,297.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,0.0005345919635146,287.853271484375,294.1499938964844,290.2335205078125,285.5920104980469,290.3305969238281,295.6121520996094,285.8823547363281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012288287980481,0.0024399936664849,-0.0012111648684367,-0.0124169271439313,0.0,0.0,0.0,-0.0080273132771253,60.0,139.3258056640625,-0.0,-1.0295268992877028e-07,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.53232073196052e-38,-7.574056875513252e-38,-1.735173938382544e-38,1.2333322709889595e-20,9.938380381574992e-21,2.394942732211387e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,9.44209677982144e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,9.968021186068654e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,7.406320219160989e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,9.940224845195188e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004707177286036,287.85205078125,294.1499938964844,290.1948547363281,285.5809936523437,290.3294677734375,294.9880676269531,285.83892822265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010060988133773,0.0006349952309392,0.0003711036697495,-0.0141493258997797,0.0,0.0,0.0,-0.0076022380962967,60.0,52.58357238769531,-0.0,-6.90148240778399e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.389367617971197e-21,-3.2647073943363402e-21,-3.124660223634857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.39488090807572e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,9.893503010971472e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,7.307704800041392e-05,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.893235983327032e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,0.0004692848597187,287.85076904296875,294.1499938964844,290.15625,285.5702209472656,290.3280944824219,294.4308776855469,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011034319177,2.8434628873696965e-08,0.0010010750265792,-0.0147610148414969,0.0,0.0,0.0,-0.0077855363488197,60.0,20.899457931518555,-0.0,-6.834022769908189e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.488500044506849e-21,-3.2448807070808177e-21,-3.2436195393744228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,9.393901564180852e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.892254456644878e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,7.306400948436931e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.89222971838899e-05,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,0.0004692440852522,287.8493957519531,294.1499938964844,290.11773681640625,285.5596618652344,290.3263854980469,293.9342956542969,285.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.418804168701172,-0.0,-6.832597421180253e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489390636914407e-21,-3.244701376908956e-21,-3.2446894619538428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.392799256602302e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,9.891091758618133e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,7.305538019863889e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.891069203149529e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.0004691891081165,287.8463134765625,294.1499938964844,290.0409240722656,285.53924560546875,290.3219909667969,293.09527587890625,285.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6432697772979736,-0.0,-6.83096743614442e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398714850077e-21,-3.2446993574250386e-21,-3.2446993574250386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.392799256602302e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,9.891091758618133e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,7.305538019863889e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.891069203149529e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.0004691891081165,287.8463134765625,294.1499938964844,290.0409240722656,285.53924560546875,290.3219909667969,293.09527587890625,285.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6432697772979736,-0.0,-6.83096743614442e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398714850077e-21,-3.2446993574250386e-21,-3.2446993574250386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.391799540026112e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.890038199955598e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,7.304760219994932e-05,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,9.890015644486994e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0004691391659434,287.84283447265625,294.1499938964844,289.9643859863281,285.51959228515625,290.3163146972656,292.42388916015625,286.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8584213256835938,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.391799540026112e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.890038199955598e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,7.304760219994932e-05,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,9.890015644486994e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0004691391659434,287.84283447265625,294.1499938964844,289.9643859863281,285.51959228515625,290.3163146972656,292.42388916015625,286.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8584213256835938,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,9.390934428665788e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.88912652246654e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,7.304086466319859e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,9.889104694593698e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,0.0004690959467552,287.8389892578125,294.1499938964844,289.88818359375,285.5007019042969,290.3094177246094,291.88262939453125,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6666762828826904,-0.0,-6.828202003816841e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345031738281,0.0,0.0,9.390934428665788e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.88912652246654e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,7.304086466319859e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,9.889104694593698e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,0.0004690959467552,287.8389892578125,294.1499938964844,289.88818359375,285.5007019042969,290.3094177246094,291.88262939453125,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6666762828826904,-0.0,-6.828202003816841e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.390237391926348e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.888392378343268e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,7.303544407477602e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.888370550470428e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.000469061138574,287.8348083496094,294.1499938964844,289.8122863769531,285.482421875,290.30126953125,291.44287109375,286.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.556960105895996,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.390237391926348e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.888392378343268e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,7.303544407477602e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.888370550470428e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.000469061138574,287.8348083496094,294.1499938964844,289.8122863769531,285.482421875,290.30126953125,291.44287109375,286.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.556960105895996,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,9.389962360728532e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.888102795230223e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,7.303330494323745e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.888080967357382e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,0.000469047401566,287.8326110839844,294.1499938964844,289.7744445800781,285.4734802246094,290.2967529296875,291.2538757324219,286.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.508416652679444,-0.0,-6.826750365007683e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.38974117161706e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.887869964586572e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,7.303158054128289e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.887848136713728e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0004690363421104,287.8303527832031,294.1499938964844,289.7366638183594,285.4646911621094,290.2919311523437,291.0823059082031,286.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4615535736083984,-0.0,-6.82641569937914e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.38947341637686e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.88758765743114e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,7.302949234144762e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.887565829558298e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0004690229834523,287.8255920410156,294.1499938964844,289.661376953125,285.44744873046875,290.2814025878906,290.7834167480469,286.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.37109923362732,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.38947341637686e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.88758765743114e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,7.302949234144762e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.887565829558298e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0004690229834523,287.8255920410156,294.1499938964844,289.661376953125,285.44744873046875,290.2814025878906,290.7834167480469,286.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.37109923362732,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.389458136865868e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.88757165032439e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,7.30293759261258e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.887550550047308e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,0.0004690222558565,287.8205871582031,294.1499938964844,289.5863647460937,285.4306030273437,290.2697448730469,290.5330505371094,286.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.284111261367798,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.389458136865868e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.88757165032439e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,7.30293759261258e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.887550550047308e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,0.0004690222558565,287.8205871582031,294.1499938964844,289.5863647460937,285.4306030273437,290.2697448730469,290.5330505371094,286.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.284111261367798,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.389716433361173e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.887843043543398e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,7.303138409042731e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.88782267086208e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0004690351488534,287.8153686523437,294.1499938964844,289.5116577148437,285.4140930175781,290.2569885253906,290.3204345703125,286.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.200135946273804,-0.0,-6.826305565255097e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.389716433361173e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.887843043543398e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,7.303138409042731e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.88782267086208e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0004690351488534,287.8153686523437,294.1499938964844,289.5116577148437,285.4140930175781,290.2569885253906,290.3204345703125,286.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.200135946273804,-0.0,-6.826305565255097e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.390261402586476e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.888417116599156e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.303561869775876e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.888396743917838e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004690623900387,287.8099060058594,294.1499938964844,289.4372863769531,285.3978271484375,290.2431030273437,290.137451171875,286.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1189064979553223,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.390261402586476e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.888417116599156e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.303561869775876e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.888396743917838e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004690623900387,287.8099060058594,294.1499938964844,289.4372863769531,285.3978271484375,290.2431030273437,290.137451171875,286.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1189064979553223,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.390644845552742e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.888820932246745e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,7.303859456442297e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.888799831969664e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,0.0004690815403591,287.80712890625,294.1499938964844,289.4001770019531,285.3897705078125,290.2357482910156,290.0550537109375,286.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.079251527786255,-0.0,-6.827620069316255e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.391102503286676e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.889302600640804e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,7.304215978365391e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.889282227959484e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,0.0004691044159699,287.8042907714844,294.1499938964844,289.3631896972656,285.3817443847656,290.2281494140625,289.9777526855469,286.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.040200710296631,-0.0,-6.828273768633153e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.392242645844816e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.890502406051382e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,7.305101462407038e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.890482033370064e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,0.0004691613430622,287.7984619140625,294.1499938964844,289.2893981933594,285.3657531738281,290.212158203125,289.8362731933594,286.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.963814377784729,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.392242645844816e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.890502406051382e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,7.305101462407038e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.890482033370064e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,0.0004691613430622,287.7984619140625,294.1499938964844,289.2893981933594,285.3657531738281,290.212158203125,289.8362731933594,286.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.963814377784729,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.393676737090571e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.892012894852088e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.306216866709292e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.891992522170769e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0004692330257967,287.7925109863281,294.1499938964844,289.2159118652344,285.3498229980469,290.1951599121094,289.7091369628906,286.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8895750045776367,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.393676737090571e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.892012894852088e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.306216866709292e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.891992522170769e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0004692330257967,287.7925109863281,294.1499938964844,289.2159118652344,285.3498229980469,290.1951599121094,289.7091369628906,286.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8895750045776367,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
