time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079860,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.395395318279044e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.893822425510734e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,7.307553460123017e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.893802780425176e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004693188820965,287.7864074707031,294.1499938964844,289.1427307128906,285.3338623046875,290.1771240234375,289.5933532714844,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8173211812973025,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.395395318279044e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.893822425510734e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,7.307553460123017e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.893802780425176e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004693188820965,287.7864074707031,294.1499938964844,289.1427307128906,285.3338623046875,290.1771240234375,289.5933532714844,286.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8173211812973025,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.397382382303476e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.895914263324812e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,7.309098145924509e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.895894618239254e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,0.0004694181261584,287.7801818847656,294.1499938964844,289.0698547363281,285.3177795410156,290.1581420898437,289.4864501953125,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.74690580368042,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.397382382303476e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.895914263324812e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,7.309098145924509e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.895894618239254e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,0.0004694181261584,287.7801818847656,294.1499938964844,289.0698547363281,285.3177795410156,290.1581420898437,289.4864501953125,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.74690580368042,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.398468682775274e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.897058771457524e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,7.309943612199277e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.897039126371963e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0004694724048022,287.77703857421875,294.1499938964844,289.03350830078125,285.3096923828125,290.1482849121094,289.43572998046875,286.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7123476266860962,-0.0,-6.838885013848994e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.399613190907984e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.898263670038432e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,7.310833461815491e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.898244024952874e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004695295647252,287.7738342285156,294.1499938964844,288.9972839355469,285.3015441894531,290.13818359375,289.3865966796875,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6782000064849854,-0.0,-6.84053986788058e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.402059367857872e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.900838631438091e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.312735397135839e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.900819713948296e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0004696517717093,287.76739501953125,294.1499938964844,288.92498779296875,285.2850646972656,290.1172790527344,289.2923278808594,286.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6110754013061523,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.402059367857872e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.900838631438091e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.312735397135839e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.900819713948296e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0004696517717093,287.76739501953125,294.1499938964844,288.92498779296875,285.2850646972656,290.1172790527344,289.2923278808594,286.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6110754013061523,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.404675802215934e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.903594036586584e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,7.314770482480526e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.903575119096786e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,0.000469782447908,287.7608642578125,294.1499938964844,288.85302734375,285.268310546875,290.0954895019531,289.2024841308594,286.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5454185009002686,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.404675802215934e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.903594036586584e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,7.314770482480526e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.903575119096786e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,0.000469782447908,287.7608642578125,294.1499938964844,288.85302734375,285.268310546875,290.0954895019531,289.2024841308594,286.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5454185009002686,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.407380275661126e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.906441846396774e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,7.316873234231025e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.906422928906976e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0004699175769928,287.7542419433594,294.1499938964844,288.7813720703125,285.2511901855469,290.0727844238281,289.1161804199219,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4811227321624756,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.407380275661126e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.906441846396774e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,7.316873234231025e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.906422928906976e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0004699175769928,287.7542419433594,294.1499938964844,288.7813720703125,285.2511901855469,290.0727844238281,289.1161804199219,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4811227321624756,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.410081838723272e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.90928674582392e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,7.318974530790001e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.909268555929884e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0004700525314547,287.74755859375,294.1499938964844,288.7099914550781,285.2336120605469,290.0491943359375,289.03271484375,286.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4180890321731567,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.410081838723272e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.90928674582392e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,7.318974530790001e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.909268555929884e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0004700525314547,287.74755859375,294.1499938964844,288.7099914550781,285.2336120605469,290.0491943359375,289.03271484375,286.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4180890321731567,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.411403880221768e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.910678636515512e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,7.320002623600885e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.910660446621478e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,0.000470118568046,287.7441711425781,294.1499938964844,288.6744384765625,285.22467041015625,290.037109375,288.9918518066406,286.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3870152235031128,-0.0,-6.857612788735423e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.412690997123718e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,9.912033419823274e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,7.321003795368597e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.912015957525e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,0.0004701828584074,287.7408142089844,294.1499938964844,288.6389465332031,285.215576171875,290.0247802734375,288.9515686035156,286.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3562235832214355,-0.0,-6.859478673959529e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.41511825658381e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.914589463733137e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.322891178773716e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.914572001434864e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,0.0004703041049651,287.7340087890625,294.1499938964844,288.56817626953125,285.1969909667969,289.99951171875,288.872314453125,286.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.295441508293152,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.41511825658381e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.914589463733137e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.322891178773716e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.914572001434864e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,0.0004703041049651,287.7340087890625,294.1499938964844,288.56817626953125,285.1969909667969,289.99951171875,288.872314453125,286.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.295441508293152,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.417279215995222e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.916864655679092e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,7.324571924982592e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,9.916847193380818e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,0.0004704120510723,287.7271423339844,294.1499938964844,288.49774169921875,285.17779541015625,289.97344970703125,288.7947082519531,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.235669732093811,-0.0,-6.866125801252565e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.417279215995222e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.916864655679092e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,7.324571924982592e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,9.916847193380818e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,0.0004704120510723,287.7271423339844,294.1499938964844,288.49774169921875,285.17779541015625,289.97344970703125,288.7947082519531,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.235669732093811,-0.0,-6.866125801252565e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.419091657036915e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.918773866957054e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,7.32598127797246e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.91875640465878e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004705026221927,287.72027587890625,294.1499938964844,288.4275817871094,285.1579284667969,289.94659423828125,288.71844482421875,286.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.176835060119629,-0.0,-6.868749125032991e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.419091657036915e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.918773866957054e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,7.32598127797246e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.91875640465878e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004705026221927,287.72027587890625,294.1499938964844,288.4275817871094,285.1579284667969,289.94659423828125,288.71844482421875,286.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.176835060119629,-0.0,-6.868749125032991e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.420480637345464e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.920235606841744e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,7.327061030082405e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.920218144543468e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,0.0004705719766207,287.7133483886719,294.1499938964844,288.35772705078125,285.1373291015625,289.9189453125,288.6434020996094,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1188790798187256,-0.0,-6.87075356609057e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.420480637345464e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.920235606841744e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,7.327061030082405e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.920218144543468e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,0.0004705719766207,287.7133483886719,294.1499938964844,288.35772705078125,285.1373291015625,289.9189453125,288.6434020996094,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1188790798187256,-0.0,-6.87075356609057e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.420992864761502e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.920775482896715e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,7.327459752559662e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.920758748194204e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,0.0004705976170953,287.7098693847656,294.1499938964844,288.3229064941406,285.1267395019531,289.90484619140625,288.60626220703125,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0902155637741089,-0.0,-6.871491819993025e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.421374124940483e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,9.921176388161256e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,7.327755884034559e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,9.921158925862984e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,0.0004706166218966,287.7064208984375,294.1499938964844,288.2881774902344,285.115966796875,289.8905639648437,288.56939697265625,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0617519617080688,-0.0,-6.872036806271353e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.421706636203452e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.92152708931826e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,7.328014180529863e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,9.921510354615748e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,0.0004706332692876,287.699462890625,294.1499938964844,288.21893310546875,285.09375,289.8614501953125,288.49639892578125,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0053980350494385,-0.0,-6.872503632848749e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.421706636203452e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.92152708931826e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,7.328014180529863e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,9.921510354615748e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,0.0004706332692876,287.699462890625,294.1499938964844,288.21893310546875,285.09375,289.8614501953125,288.49639892578125,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0053980350494385,-0.0,-6.872503632848749e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.421416325494648e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.921220771502703e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,7.327788625843823e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.921204036800192e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,0.00047061877558,287.6925048828125,294.1499938964844,288.1499938964844,285.0706481933594,289.83160400390625,288.4242858886719,286.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326405621592812e-09,0.0010039474582299,-0.0156264025717973,0.0,0.0,0.0,-0.0079490868374705,60.0,0.949777603149414,-0.0,-6.872060254181633e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.421416325494648e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.921220771502703e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,7.327788625843823e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.921204036800192e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,0.00047061877558,287.6925048828125,294.1499938964844,288.1499938964844,285.0706481933594,289.83160400390625,288.4242858886719,286.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326405621592812e-09,0.0010039474582299,-0.0156264025717973,0.0,0.0,0.0,-0.0079490868374705,60.0,0.949777603149414,-0.0,-6.872060254181633e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.41975595196709e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.919471631292254e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,7.326496415771544e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.919455624185504e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.0004705358296632,287.6855163574219,294.1499938964844,288.08233642578125,285.046142578125,289.8011169433594,288.3531494140625,286.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8950833082199097,-0.0,-6.869618118798827e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.41975595196709e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,9.919471631292254e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,7.326496415771544e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.919455624185504e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.0004705358296632,287.6855163574219,294.1499938964844,288.08233642578125,285.046142578125,289.8011169433594,288.3531494140625,286.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8950833082199097,-0.0,-6.869618118798827e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.416017564944924e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.91553461062722e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,7.323588215513155e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.915518603520468e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0004703490703832,287.6785583496094,294.1499938964844,288.01678466796875,285.0198974609375,289.7699584960937,288.283447265625,286.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8419722318649292,-0.0,-6.86414765027621e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.416017564944924e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.91553461062722e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,7.323588215513155e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.915518603520468e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0004703490703832,287.6785583496094,294.1499938964844,288.01678466796875,285.0198974609375,289.7699584960937,288.283447265625,286.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8419722318649292,-0.0,-6.86414765027621e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.4134004029911e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,9.912779205478728e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,7.321553130168468e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.912763198371977e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,0.0004702183650806,287.6750793457031,294.1499938964844,287.9847717285156,285.0061340332031,289.754150390625,288.249267578125,286.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8160653710365295,-0.0,-6.860323509272348e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.410307393409312e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,9.909521759254858e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,7.319146970985457e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.909505752148108e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,0.0004700638528447,287.6716003417969,294.1499938964844,287.9532165527344,284.99200439453125,289.7382202148437,288.2156066894531,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.7905934453010559,-0.0,-6.855806589101121e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,9.40277604968287e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.901590965455398e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,7.313289097510278e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,9.901574958348648e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,0.0004696876567322,287.6646423339844,294.1499938964844,287.8914794921875,284.962646484375,289.7059631347656,288.1498413085937,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7408543825149536,-0.0,-6.844818756235328e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,9.40277604968287e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.901590965455398e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,7.313289097510278e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,9.901574958348648e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,0.0004696876567322,287.6646423339844,294.1499938964844,287.8914794921875,284.962646484375,289.7059631347656,288.1498413085937,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7408543825149536,-0.0,-6.844818756235328e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
