time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082140,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.393604705110192e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.891932859318332e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,7.306155748665333e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.89191757980734e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,0.0004692295624408,287.65771484375,294.1499938964844,287.8314514160156,284.9319763183594,289.6732482910156,288.0863037109375,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979067019268314e-09,0.0010009777033701,-0.0147165227681398,0.0,0.0,0.0,-0.0077768969349563,60.0,0.6926887035369873,-0.0,-6.831454868461152e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.393604705110192e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.891932859318332e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,7.306155748665333e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.89191757980734e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,0.0004692295624408,287.65771484375,294.1499938964844,287.8314514160156,284.9319763183594,289.6732482910156,288.0863037109375,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979067019268314e-09,0.0010009777033701,-0.0147165227681398,0.0,0.0,0.0,-0.0077768969349563,60.0,0.6926887035369873,-0.0,-6.831454868461152e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.383001452079044e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.880767174763604e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,7.297908450709656e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.880751895252617e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,0.0004686999018304,287.6507873535156,294.1499938964844,287.77294921875,284.9000549316406,289.6400451660156,288.0249938964844,286.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797712649732e-09,0.0009998466121032,-0.0143700242042541,0.0,0.0,0.0,-0.0077113257721066,60.0,0.6459981799125671,-0.0,-6.816023301325913e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.383001452079044e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.880767174763604e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,7.297908450709656e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.880751895252617e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,0.0004686999018304,287.6507873535156,294.1499938964844,287.77294921875,284.9000549316406,289.6400451660156,288.0249938964844,286.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797712649732e-09,0.0009998466121032,-0.0143700242042541,0.0,0.0,0.0,-0.0077113257721066,60.0,0.6459981799125671,-0.0,-6.816023301325913e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,9.371184569317847e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.868323104456068e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,7.28871746105142e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.868307824945076e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.000468109617941,287.6439208984375,294.1499938964844,287.7158203125,284.8670349121094,289.6064758300781,287.9659423828125,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838987961411,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6006864309310913,-0.0,-6.79884806231712e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,9.371184569317847e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.868323104456068e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,7.28871746105142e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.868307824945076e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.000468109617941,287.6439208984375,294.1499938964844,287.7158203125,284.8670349121094,289.6064758300781,287.9659423828125,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838987961411,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6006864309310913,-0.0,-6.79884806231712e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.364887228002772e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,9.86169106909074e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.283819286385551e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.861675789579748e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0004677950637415,287.6404724121094,294.1499938964844,287.687744140625,284.85015869140625,289.5895690917969,287.937255859375,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997920287773,5.620861109889574e-09,0.0009979146998375,-0.013778137974441,0.0,0.0,0.0,-0.0075993193313479,60.0,0.5785333514213562,-0.0,-6.789704798393359e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,9.358370152767748e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.85482838586904e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.278750854311511e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,9.854813833953811e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,0.0004674695373978,287.6370544433594,294.1499938964844,287.65997314453125,284.83306884765625,289.5725402832031,287.9090881347656,286.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539591008130173e-09,0.0009972198167815,-0.0135652311146259,0.0,0.0,0.0,-0.00755903031677,60.0,0.556681752204895,-0.0,-6.780250316751335e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.344785212306306e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.840523125603796e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,7.268183981068432e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.840508573688568e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0004667909524869,287.6302490234375,294.1499938964844,287.605224609375,284.7981872558594,289.53826904296875,287.854248046875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370175859553683e-09,0.0009957711445167,-0.0131214018911123,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5138146281242371,-0.0,-6.760562598628894e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.344785212306306e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.840523125603796e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,7.268183981068432e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.840508573688568e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0004667909524869,287.6302490234375,294.1499938964844,287.605224609375,284.7981872558594,289.53826904296875,287.854248046875,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370175859553683e-09,0.0009957711445167,-0.0131214018911123,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5138146281242371,-0.0,-6.760562598628894e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.330625471193343e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.825611778069288e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,7.257171091623604e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.82559722615406e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0004660836420953,287.6234436035156,294.1499938964844,287.5514221191406,284.7626037597656,289.50372314453125,287.80133056640625,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19359932837915e-09,0.0009942612377926,-0.0126588018611073,0.0,0.0,0.0,-0.0073875072412192,60.0,0.4720385670661926,-0.0,-6.740073388300516e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.330625471193343e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.825611778069288e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,7.257171091623604e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.82559722615406e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0004660836420953,287.6234436035156,294.1499938964844,287.5514221191406,284.7626037597656,289.50372314453125,287.80133056640625,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19359932837915e-09,0.0009942612377926,-0.0126588018611073,0.0,0.0,0.0,-0.0073875072412192,60.0,0.4720385670661926,-0.0,-6.740073388300516e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.316082287114114e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,9.810296614887191e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,7.245859160320833e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.810282790567726e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0004653571813832,287.61669921875,294.1499938964844,287.4984130859375,284.7263488769531,289.4688720703125,287.750244140625,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122483941095205e-09,0.0009927104692906,-0.0121836867183446,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4312335550785064,-0.0,-6.719061929061354e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.316082287114114e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,9.810296614887191e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,7.245859160320833e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.810282790567726e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0004653571813832,287.61669921875,294.1499938964844,287.4984130859375,284.7263488769531,289.4688720703125,287.750244140625,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122483941095205e-09,0.0009927104692906,-0.0121836867183446,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4312335550785064,-0.0,-6.719061929061354e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.301327372668312e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.794758807402104e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.234382792375982e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.794744983082636e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0004646201559808,287.6100158691406,294.1499938964844,287.4460754394531,284.6895446777344,289.4337463378906,287.7008056640625,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3912903964519501,-0.0,-6.69777975303987e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.301327372668312e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.794758807402104e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.234382792375982e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.794744983082636e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0004646201559808,287.6100158691406,294.1499938964844,287.4460754394531,284.6895446777344,289.4337463378906,287.7008056640625,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3912903964519501,-0.0,-6.69777975303987e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.293917537434028e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,9.786956070456654e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,7.228619506349787e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.786942246137188e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.000464250013465,287.606689453125,294.1499938964844,287.42010498046875,284.6709899902344,289.4161071777344,287.6766967773437,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3716221153736114,-0.0,-6.687104558977809e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.286514250561596e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.779159881873056e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,7.222861313493922e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.77914605755359e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,0.0004638801910914,287.6033630371094,294.1499938964844,287.3942565917969,284.6523132324219,289.3984069824219,287.6529846191406,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177338451147,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3521232008934021,-0.0,-6.676447128484142e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.271772432839498e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.763635171111672e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.211395131889731e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.763621346792206e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0004631438059732,287.59674072265625,294.1499938964844,287.3428039550781,284.61474609375,289.3628234863281,287.60650634765625,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3135596215724945,-0.0,-6.655250928133682e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.271772432839498e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.763635171111672e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.211395131889731e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.763621346792206e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,0.0004631438059732,287.59674072265625,294.1499938964844,287.3428039550781,284.61474609375,289.3628234863281,287.60650634765625,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3135596215724945,-0.0,-6.655250928133682e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.2572154244408e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.748306183610111e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.2000730142463e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.748293086886406e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0004624166758731,287.5901794433594,294.1499938964844,287.2915954589844,284.5769348144531,289.3270263671875,287.5613098144531,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2755361795425415,-0.0,-6.634354576817715e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.2572154244408e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.748306183610111e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.2000730142463e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.748293086886406e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0004624166758731,287.5901794433594,294.1499938964844,287.2915954589844,284.5769348144531,289.3270263671875,287.5613098144531,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2755361795425415,-0.0,-6.634354576817715e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.242937812814488e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.733271144796164e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,7.188967720139772e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.733258048072456e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0004617034865077,287.5836486816406,294.1499938964844,287.24041748046875,284.5389709472656,289.2909851074219,287.5173034667969,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2379297316074371,-0.0,-6.613890946027824e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.242937812814488e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.733271144796164e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,7.188967720139772e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.733258048072456e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0004617034865077,287.5836486816406,294.1499938964844,287.24041748046875,284.5389709472656,289.2909851074219,287.5173034667969,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2379297316074371,-0.0,-6.613890946027824e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.229017450707032e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.718612272990867e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.178140367614105e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,9.718599176267162e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.0004610081377904,287.5771789550781,294.1499938964844,287.189208984375,284.5009460449219,289.2547607421875,287.4743347167969,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2006254494190216,-0.0,-6.593968748802581e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.229017450707032e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.718612272990867e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.178140367614105e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,9.718599176267162e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.0004610081377904,287.5771789550781,294.1499938964844,287.189208984375,284.5009460449219,289.2547607421875,287.4743347167969,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2006254494190216,-0.0,-6.593968748802581e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,9.222224616678432e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,9.711458551464602e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,7.172857294790447e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.711445454740895e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.0004606688162311,287.573974609375,294.1499938964844,287.1635131835937,284.4819641113281,289.236572265625,287.4532470703125,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1820534765720367,-0.0,-6.584258471775685e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.215519821736962e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.7043979621958e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,7.1676418883726e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.704385593067856e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0004603339184541,287.5707702636719,294.1499938964844,287.13775634765625,284.4629821777344,289.21832275390625,287.4323425292969,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1635118573904037,-0.0,-6.574681066240373e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.202496585203336e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.690684237284586e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,7.157513027777895e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.69067114056088e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004596833896357,287.5643920898437,294.1499938964844,287.0859375,284.4251403808594,289.1816711425781,287.39117431640625,286.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936881595207e-09,0.0009805992012843,-0.0084728812798857,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1264692693948745,-0.0,-6.556097531529306e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.202496585203336e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.690684237284586e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,7.157513027777895e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.69067114056088e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004596833896357,287.5643920898437,294.1499938964844,287.0859375,284.4251403808594,289.1816711425781,287.39117431640625,286.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936881595207e-09,0.0009805992012843,-0.0084728812798857,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1264692693948745,-0.0,-6.556097531529306e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.189987031277268e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,9.677511116024108e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,7.147782889660448e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.6774980193004e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0004590585303958,287.5580749511719,294.1499938964844,287.0336303710937,284.38751220703125,289.1448059082031,287.35076904296875,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399492143677435e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0893901512026786,-0.0,-6.538271435374554e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.189987031277268e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,9.677511116024108e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,7.147782889660448e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.6774980193004e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0004590585303958,287.5580749511719,294.1499938964844,287.0336303710937,284.38751220703125,289.1448059082031,287.35076904296875,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399492143677435e-09,0.0009792653145268,-0.0080641629174351,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0893901512026786,-0.0,-6.538271435374554e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,9.178047912428156e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.664938261266798e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,7.138496584957466e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.664925892138854e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.0004584621347021,287.55181884765625,294.1499938964844,286.98065185546875,284.3501892089844,289.1076965332031,287.3110046386719,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910678626763e-09,0.0009779921965673,-0.0076740598306059,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0521524883806705,-0.0,-6.521280226934324e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,9.178047912428156e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.664938261266798e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,7.138496584957466e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.664925892138854e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.0004584621347021,287.55181884765625,294.1499938964844,286.98065185546875,284.3501892089844,289.1076965332031,287.3110046386719,286.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910678626763e-09,0.0009779921965673,-0.0076740598306059,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0521524883806705,-0.0,-6.521280226934324e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.166674863081424e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,9.65296130743809e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,7.129650475690141e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.652948938310146e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004578940279316,287.54559326171875,294.1499938964844,286.9268493652344,284.3132629394531,289.07037353515625,287.2718200683594,286.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0146730188280344,-0.0,-6.505114669153046e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.166674863081424e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,9.65296130743809e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,7.129650475690141e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.652948938310146e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004578940279316,287.54559326171875,294.1499938964844,286.9268493652344,284.3132629394531,289.07037353515625,287.2718200683594,286.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0146730188280344,-0.0,-6.505114669153046e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.161243360722438e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,9.64724167715758e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,7.125426054699346e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.647229308029635e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,0.0004576226929202,287.5425109863281,294.1499938964844,286.8996276855469,284.2949523925781,289.0516052246094,287.2524108886719,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815090479308083e-09,0.0009762001573108,-0.007124962285161,0.0,0.0,0.0,-0.0063404501415789,60.0,-0.0042245481163263,-0.0,-6.497401017213633e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,9.155939187621698e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,9.641656652092934e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,7.121300586732104e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.64164428296499e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004573577898554,287.5394287109375,294.1499938964844,286.87213134765625,284.2767944335937,289.03277587890625,287.2331237792969,286.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369509640209e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0232054851949214,-0.0,-6.489873527470992e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.14584961719811e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.631031571188942e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,7.113452738849446e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,9.631019202060996e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0004568537697196,287.5333251953125,294.1499938964844,286.8162841796875,284.2408752441406,288.99493408203125,287.1947937011719,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895392745198482e-09,0.00097455852665,-0.0066219470463693,0.0,0.0,0.0,-0.0062452820129692,60.0,-0.0615565069019794,-0.0,-6.475564617858255e-08,0.0,283.1643371582031,287.46417236328125,288.6363220214844,288.94586181640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.489398310953293e-21,-3.2446991554766465e-21,-3.2446989535282548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
